time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066660,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488773465156555,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722159385681,0.4172806441783905,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279190421104431,0.3205441236495971,0.3094497323036194,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653113126754,0.9877798557281494,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,294.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.0555624961853027,3.0555548667907715,7.503271717723692e-06,2.3586881160736084,0.8992089629173279,0.8992089629173279,0.0,236.38668823242188,215.0,31434.984375,-0.0,2862.713623046875,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379909992218018,1.0,0.0,0.0,3.646509885787964,3.646533966064453,8.872542593962862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1673583984375,1895.4371337890625,0.0,2822.95068359375,0.904501974582672,1.0,0.0,3.0,1.0,0.0
12066720,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7488773465156555,0.3517980873584747,0.321867823600769,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.855312168598175,0.532145619392395,0.5083773136138916,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8861210942268372,0.5936722159385681,0.4172806441783905,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7279190421104431,0.3205441236495971,0.3094497323036194,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6362938284873962,0.2130653113126754,0.9877798557281494,285.0205993652344,284.95001220703125,295.00347900390625,288.08795166015625,294.0043334960937,297.2371520996094,285.021728515625,1.0,0.6252046227455139,1.0,1.0,0.0,1.0,-3.0555624961853027,3.0555548667907715,7.503271717723692e-06,2.3586881160736084,0.8992089629173279,0.8992089629173279,0.0,236.38668823242188,215.0,31434.984375,-0.0,2862.713623046875,1.0,281.8417358398437,283.8992004394531,290.9995422363281,293.0012512207031,293.1499938964844,293.1499938964844,282.1499938964844,35983.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379909992218018,1.0,0.0,0.0,3.646509885787964,3.646533966064453,8.872542593962862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.208984375,0.0,1529.1673583984375,1895.4371337890625,0.0,2822.95068359375,0.904501974582672,1.0,0.0,3.0,1.0,0.0
12066780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441322803497,0.3221777975559234,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083338618278503,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983503580093384,0.5985660552978516,0.4202378094196319,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218325674533844,0.3100926280021667,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034705162048,0.2140787839889526,0.9896173477172852,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,293.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624148845672607,3.062407255172729,7.536868906754535e-06,2.363938093185425,0.9042271971702576,0.9042271971702576,0.0,225.54635620117188,203.0,30469.44921875,-0.0,2819.8818359375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189548254013062,1.0,0.0,0.0,3.655053853988648,3.6550776958465576,8.914168461160443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10595703125,0.0,1536.95166015625,1895.4371337890625,0.0,2645.888916015625,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12066840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.7571073770523071,0.3527441322803497,0.3221777975559234,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085876464844,0.864601731300354,0.5327275991439819,0.5083338618278503,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2086486816406,0.8983503580093384,0.5985660552978516,0.4202378094196319,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2082824707031,0.7358108162879944,0.3218325674533844,0.3100926280021667,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.6434034705162048,0.2140787839889526,0.9896173477172852,285.20849609375,284.95001220703125,294.9578857421875,288.0770263671875,293.95867919921875,297.25469970703125,285.2096252441406,1.0,0.6199918985366821,1.0,1.0,0.0,1.0,-3.0624148845672607,3.062407255172729,7.536868906754535e-06,2.363938093185425,0.9042271971702576,0.9042271971702576,0.0,225.54635620117188,203.0,30469.44921875,-0.0,2819.8818359375,1.0,282.1417541503906,284.1313781738281,290.99859619140625,292.9342956542969,293.1499938964844,293.1499938964844,281.8500061035156,35753.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189548254013062,1.0,0.0,0.0,3.655053853988648,3.6550776958465576,8.914168461160443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.10595703125,0.0,1536.95166015625,1895.4371337890625,0.0,2645.888916015625,0.9062578678131104,1.0,0.0,3.0,1.0,0.0
12066900,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7616239786148071,0.3527468144893646,0.3222571909427643,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8697370886802673,0.5325705409049988,0.5082642436027527,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.9049353003501892,0.6004005074501038,0.4216246008872986,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7401562929153442,0.3222359716892242,0.3104299902915954,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.6474218368530273,0.2144654244184494,0.9908311367034912,285.0760192871094,284.95001220703125,294.936767578125,288.0707397460937,293.9375305175781,297.2573547363281,285.0678405761719,1.0,0.6172778606414795,1.0,1.0,0.0,1.0,-3.065964937210083,3.065957546234131,7.554564035672229e-06,2.366766929626465,0.9038040041923524,0.9038040041923524,0.0,219.955795288086,203.0,31266.6328125,-0.0,2797.73681640625,1.0,281.8984375,283.9591979980469,291.10205078125,293.1746826171875,293.1499938964844,293.1499938964844,281.8500061035156,35804.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277237415313721,1.0,0.0,0.0,3.658982992172241,3.6590070724487305,8.933344020078948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5047.275390625,0.0,1541.72119140625,1895.4371337890625,0.0,2727.266357421875,0.9071167707443236,1.0,0.0,3.0,1.0,0.0
12066960,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7654606699943542,0.3522294759750366,0.3217810094356537,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.874235987663269,0.5318598747253418,0.5076006054878235,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9110875725746156,0.6016173958778381,0.4224759638309479,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7440004348754883,0.3222619593143463,0.3103970289230346,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6510019302368164,0.2145738899707794,0.9908780455589294,285.02374267578125,284.95001220703125,294.9168395996094,288.0638732910156,293.9175720214844,297.25347900390625,285.02203369140625,1.0,0.6143062114715576,1.0,1.0,0.0,1.0,-3.0656421184539795,3.065634489059448,7.553182513220236e-06,2.366605520248413,0.9037299752235411,0.9037299752235411,0.0,214.7860870361328,191.0,31318.6171875,-0.0,2770.050048828125,1.0,281.85760498046875,283.9056701660156,291.1183776855469,293.1741638183594,293.1499938964844,293.1499938964844,281.54998779296875,35867.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349011540412903,1.0,0.0,0.0,3.660815954208374,3.6608400344848633,8.942296290115337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.60888671875,0.0,1544.242431640625,1895.4371337890625,0.0,2794.115966796875,0.9075963497161864,1.0,0.0,3.0,1.0,0.0
12067020,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503970205783844,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031086444854736,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242197990417,0.3215980231761932,0.3096088767051697,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048478126526,0.9882802367210388,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,293.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.0578043460845947,7.514853223256068e-06,2.360647439956665,0.9002508521080017,0.9002508521080017,0.0,204.7496032714844,179.0,32104.53515625,-0.0,2702.18798828125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855259358882904,1.0,0.0,0.0,3.65842080116272,3.658444881439209,8.93059905138216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67236328125,0.0,1543.1890869140625,1895.4371337890625,0.0,2984.55322265625,0.9072003364562988,1.0,0.0,3.0,1.0,0.0
12067080,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.7725214958190918,0.3503970205783844,0.32000532746315,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.8826924562454224,0.529499888420105,0.5052877068519592,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.9234281182289124,0.6031086444854736,0.4234295189380646,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7512242197990417,0.3215980231761932,0.3096088767051697,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.6576724648475647,0.2142048478126526,0.9882802367210388,284.81640625,284.95001220703125,294.8807373046875,288.0483703613281,293.8813781738281,297.2377014160156,284.814453125,1.0,0.6076177358627319,1.0,1.0,0.0,1.0,-3.057811737060547,3.0578043460845947,7.514853223256068e-06,2.360647439956665,0.9002508521080017,0.9002508521080017,0.0,204.7496032714844,179.0,32104.53515625,-0.0,2702.18798828125,1.0,281.55816650390625,283.6591796875,291.1288146972656,293.2615051269531,293.1499938964844,293.1499938964844,281.25,36084.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855259358882904,1.0,0.0,0.0,3.65842080116272,3.658444881439209,8.93059905138216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.67236328125,0.0,1543.1890869140625,1895.4371337890625,0.0,2984.55322265625,0.9072003364562988,1.0,0.0,3.0,1.0,0.0
12067140,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342468261719,0.7779000401496887,0.3486411273479461,0.3182829320430755,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6334228515625,0.8891792893409729,0.5272421836853027,0.5030354261398315,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332397460937,0.9330806136131288,0.6037554144859314,0.4237831234931946,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63446044921875,0.7567367553710938,0.3206927478313446,0.3085900843143463,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358642578125,0.6626701354980469,0.2135636061429977,0.984547197818756,284.6336975097656,284.95001220703125,294.857177734375,288.0351257324219,293.85772705078125,297.22296142578125,284.6298217773437,1.0,0.6019986867904663,1.0,1.0,0.0,1.0,-3.04775071144104,3.047743320465088,7.465528142347466e-06,2.3528995513916016,0.8954821228981018,0.8954821228981018,0.0,197.1361694335937,179.0,33007.7109375,-0.0,2642.9541015625,1.0,281.2705078125,283.4396667480469,291.125,293.3357849121094,293.1499938964844,293.1499938964844,281.25,36297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702160716056824,1.0,0.0,0.0,3.650134801864624,3.650158882141113,8.890190770216577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.42919921875,0.0,1535.5460205078125,1895.4371337890625,0.0,3124.83740234375,0.9054774045944214,1.0,0.0,3.0,1.0,0.0
12067200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61676025390625,0.7797238826751709,0.3480528891086578,0.3176396787166595,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.8913877010345459,0.5264701843261719,0.5021958351135254,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9363449811935424,0.6039688587188721,0.423832893371582,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168518066406,0.7586122155189514,0.320362389087677,0.3081787526607513,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6643521785736084,0.2133153825998306,0.9830014109611512,284.6164855957031,284.95001220703125,294.8500061035156,288.0303649902344,293.8505249023437,297.2182312011719,284.61456298828125,1.0,0.6000164151191711,1.0,1.0,0.0,1.0,-3.043675184249878,3.043667793273926,7.445547453244217e-06,2.3497414588928223,0.8941658139228821,0.8941658139228821,0.0,194.5760955810547,167.0,32982.91796875,-0.0,2621.787109375,1.0,281.2582092285156,283.423583984375,291.0985107421875,293.2906494140625,293.1499938964844,293.1499938964844,281.54998779296875,36345.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871999204158783,1.0,0.0,0.0,3.646315813064575,3.646339654922485,8.871597287907207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.22900390625,0.0,1531.657958984375,1895.4371337890625,0.0,3141.563232421875,0.9046698212623596,1.0,0.0,3.0,1.0,0.0
12067260,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899502515792847,0.3471646904945373,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248590707778931,0.4997603297233581,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066309809684753,0.4249204099178314,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755061149597,0.3199873268604278,0.3070678412914276,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898220300674,0.9783689975738524,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,293.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134698867798,3.0331273078918457,7.393602118099807e-06,2.3414065837860107,0.8930726647377014,0.8930726647377014,0.0,183.0721435546875,155.0,31744.607421875,-0.0,2542.03662109375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554685115814209,1.0,0.0,0.0,3.635602474212648,3.635626554489136,8.819542927085422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2044677734375,1895.4371337890625,0.0,2986.513916015625,0.9022517204284668,1.0,0.0,3.0,1.0,0.0
12067320,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77215576171875,0.7899502515792847,0.3471646904945373,0.3159741461277008,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723693847656,0.9032518267631532,0.5248590707778931,0.4997603297233581,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.9526586532592772,0.6066309809684753,0.4249204099178314,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.7686755061149597,0.3199873268604278,0.3070678412914276,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.6733868718147278,0.2129898220300674,0.9783689975738524,284.7723083496094,284.95001220703125,294.8227844238281,288.0108947753906,293.8232727050781,297.2161865234375,284.7731628417969,1.0,0.5920788049697876,1.0,1.0,0.0,1.0,-3.033134698867798,3.0331273078918457,7.393602118099807e-06,2.3414065837860107,0.8930726647377014,0.8930726647377014,0.0,183.0721435546875,155.0,31744.607421875,-0.0,2542.03662109375,1.0,281.5420837402344,283.6264038085937,290.95172119140625,293.003662109375,293.1499938964844,293.1499938964844,281.8500061035156,36267.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554685115814209,1.0,0.0,0.0,3.635602474212648,3.635626554489136,8.819542927085422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.9814453125,0.0,1519.2044677734375,1895.4371337890625,0.0,2986.513916015625,0.9022517204284668,1.0,0.0,3.0,1.0,0.0
12067380,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476041555404663,0.3156479597091675,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108367443084717,0.4272432923316955,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783280074596405,0.320697158575058,0.3070044815540313,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577052831649,0.9775774478912354,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,293.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033388137817383,3.0333807468414307,7.394554359052563e-06,2.341482162475586,0.8947678804397583,0.8947678804397583,0.0,170.1833953857422,143.0,30734.77734375,-0.0,2475.830322265625,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.63208270072937,3.63210654258728,8.80247341683571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.8968505859375,1895.4371337890625,0.0,2777.4404296875,0.9013415575027466,1.0,0.0,3.0,1.0,0.0
12067440,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8049080967903137,0.3476041555404663,0.3156479597091675,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9215443730354308,0.5247218608856201,0.4988369941711426,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9727941751480104,0.6108367443084717,0.4272432923316955,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.783280074596405,0.320697158575058,0.3070044815540313,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6866434216499329,0.2135577052831649,0.9775774478912354,284.9599914550781,284.95001220703125,294.79693603515625,287.9909362792969,293.79742431640625,297.2288513183594,284.961181640625,1.0,0.5846320390701294,1.0,1.0,0.0,1.0,-3.033388137817383,3.0333807468414307,7.394554359052563e-06,2.341482162475586,0.8947678804397583,0.8947678804397583,0.0,170.1833953857422,143.0,30734.77734375,-0.0,2475.830322265625,1.0,281.84161376953125,283.8611145019531,290.9002685546875,292.862060546875,293.1499938964844,293.1499938964844,282.1499938964844,36076.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331127166748047,1.0,0.0,0.0,3.63208270072937,3.63210654258728,8.80247341683571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.93505859375,0.0,1513.8968505859375,1895.4371337890625,0.0,2777.4404296875,0.9013415575027466,1.0,0.0,3.0,1.0,0.0
12067500,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006164550781,0.813374400138855,0.3480584621429443,0.3157083988189697,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024169921875,0.9327329993247986,0.5249404311180115,0.4986639022827148,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9830281734466552,0.6132051348686218,0.4285940825939178,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.7919254302978516,0.3212917447090149,0.307212769985199,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.6945228576660156,0.2140662372112274,0.9782369136810304,285.1018371582031,284.95001220703125,294.7845153808594,287.9808349609375,293.78497314453125,297.2372131347656,285.1100769042969,1.0,0.5811272263526917,1.0,1.0,0.0,1.0,-3.035916805267334,3.035909414291382,7.4068207140953746e-06,2.3434057235717773,0.8971521258354187,0.8971521258354187,0.0,163.63778686523438,143.0,29885.69921875,-0.0,2446.6728515625,1.0,282.0982360839844,284.0450744628906,290.8647155761719,292.7231140136719,293.1499938964844,293.1499938964844,282.1499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202340602874756,1.0,0.0,0.0,3.633410215377808,3.6334340572357178,8.808909797153319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.13232421875,0.0,1514.3956298828125,1895.4371337890625,0.0,2657.73779296875,0.9015861749649048,1.0,0.0,3.0,1.0,0.0
12067560,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.8224648237228394,0.3486542403697967,0.3159677982330322,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9451369047164916,0.5253288149833679,0.4987268447875976,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.9932323694229126,0.6157328486442566,0.4301343560218811,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8016608357429504,0.3220295310020447,0.307600200176239,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.703391432762146,0.2147115170955658,0.979636251926422,285.1494445800781,284.95001220703125,294.7723693847656,287.9706115722656,293.7728271484375,297.2469482421875,285.150634765625,1.0,0.5777933597564697,1.0,1.0,0.0,1.0,-3.040301322937012,3.04029393196106,7.428181106661213e-06,2.346769094467163,0.8990048766136169,0.8990048766136169,0.0,156.99473571777344,131.0,29785.873046875,-0.0,2420.405517578125,1.0,282.1417236328125,284.0960693359375,290.8896484375,292.78521728515625,293.1499938964844,293.1499938964844,282.45001220703125,35840.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135529160499573,1.0,0.0,0.0,3.637371778488159,3.637395620346069,8.828129125504347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.90283203125,0.0,1517.9730224609375,1895.4371337890625,0.0,2595.949462890625,0.902362823486328,1.0,0.0,3.0,1.0,0.0
12067620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.3500409722328186,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580083847046,0.4991967678070068,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895881652832,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405331611633,0.3237115144729614,0.3087055087089538,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124514579773,0.984078288078308,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,293.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395492502837442e-06,2.341793298721313,0.905946671962738,0.905946671962738,0.0,146.3466796875,134.0,28874.666015625,-0.0,2352.59130859375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316047668457,1.0,0.0,0.0,3.652391195297241,3.652415037155152,8.901185424292635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9638671875,0.0,1532.671875,1895.4371337890625,0.0,2448.878662109375,0.9055424332618712,1.0,0.0,3.0,1.0,0.0
12067680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.8379335999488831,0.3500409722328186,0.3167531490325928,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470458984375,0.9650748372077942,0.5263580083847046,0.4991967678070068,297.44097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471069335937,0.9990000128746032,0.6225895881652832,0.4176133275032043,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8179405331611633,0.3237115144729614,0.3087055087089538,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.7182820439338684,0.2162124514579773,0.984078288078308,285.34698486328125,284.95001220703125,294.7490234375,287.94989013671875,293.7494506835937,297.2734069824219,285.3476867675781,1.0,0.5704891681671143,1.0,1.0,0.0,1.0,-3.0334551334381104,3.033447742462158,7.395492502837442e-06,2.341793298721313,0.905946671962738,0.905946671962738,0.0,146.3466796875,134.0,28874.666015625,-0.0,2352.59130859375,1.0,282.4416809082031,284.3290100097656,290.88543701171875,292.726318359375,293.1499938964844,293.1499938964844,282.1499938964844,35578.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975316047668457,1.0,0.0,0.0,3.652391195297241,3.652415037155152,8.901185424292635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.9638671875,0.0,1532.671875,1895.4371337890625,0.0,2448.878662109375,0.9055424332618712,1.0,0.0,3.0,1.0,0.0
12067740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497372269630432,0.3168339729309082,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733816385269164,0.5256801247596741,0.4989537298679352,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350993156433,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308700561523,0.3242998123168945,0.3094668984413147,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170424312353134,0.9881798028945924,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,293.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160473813768e-06,2.335771083831787,0.906688928604126,0.906688928604126,0.0,141.588623046875,137.0,29534.17578125,-0.0,2314.172119140625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154730200767517,1.0,0.0,0.0,3.664238691329956,3.664262771606445,8.95902644515445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06201171875,0.0,1546.847412109375,1895.4371337890625,0.0,2613.682373046875,0.9082493185997008,1.0,0.0,3.0,1.0,0.0
12067800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8451017737388611,0.3497372269630432,0.3168339729309082,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.9733816385269164,0.5256801247596741,0.4989537298679352,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.9990000128746032,0.6307350993156433,0.4066113233566284,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8254308700561523,0.3242998123168945,0.3094668984413147,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7252628207206726,0.2170424312353134,0.9881798028945924,285.1354675292969,284.95001220703125,294.7267150878906,287.9288330078125,293.7271423339844,297.2949523925781,285.13348388671875,1.0,0.5670061111450195,1.0,1.0,0.0,1.0,-3.025869369506836,3.025861978530884,7.358160473813768e-06,2.335771083831787,0.906688928604126,0.906688928604126,0.0,141.588623046875,137.0,29534.17578125,-0.0,2314.172119140625,1.0,282.15777587890625,284.08795166015625,290.99176025390625,292.944580078125,293.1499938964844,293.1499938964844,281.8500061035156,35704.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154730200767517,1.0,0.0,0.0,3.664238691329956,3.664262771606445,8.95902644515445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5127.06201171875,0.0,1546.847412109375,1895.4371337890625,0.0,2613.682373046875,0.9082493185997008,1.0,0.0,3.0,1.0,0.0
12067860,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075167655945,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234847664833069,0.4971362054347992,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524032592773,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.826673686504364,0.3237077295780182,0.3091048300266266,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854643821716,0.2169437706470489,0.9884989261627196,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,293.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191657543182373,7.325531896640314e-06,2.3305604457855225,0.9046407341957092,0.9046407341957092,0.0,140.34957885742188,140.0,30344.82421875,-0.0,2295.654296875,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365896344184875,1.0,0.0,0.0,3.668013572692871,3.66803789138794,8.977495440376515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.693359375,0.0,1552.6844482421875,1895.4371337890625,0.0,2809.869384765625,0.9092326164245604,1.0,0.0,3.0,1.0,0.0
12067920,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8456382155418396,0.3481075167655945,0.3155622184276581,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.974107265472412,0.5234847664833069,0.4971362054347992,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.6362524032592773,0.4041736423969269,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.826673686504364,0.3237077295780182,0.3091048300266266,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7266854643821716,0.2169437706470489,0.9884989261627196,284.9255065917969,284.95001220703125,294.7054443359375,287.907470703125,293.7058410644531,297.293212890625,284.923583984375,1.0,0.5654788017272949,1.0,1.0,0.0,1.0,-3.019173145294189,3.0191657543182373,7.325531896640314e-06,2.3305604457855225,0.9046407341957092,0.9046407341957092,0.0,140.34957885742188,140.0,30344.82421875,-0.0,2295.654296875,1.0,281.85809326171875,283.8390197753906,290.9918212890625,293.0189514160156,293.1499938964844,293.1499938964844,281.54998779296875,35917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365896344184875,1.0,0.0,0.0,3.668013572692871,3.66803789138794,8.977495440376515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.693359375,0.0,1552.6844482421875,1895.4371337890625,0.0,2809.869384765625,0.9092326164245604,1.0,0.0,3.0,1.0,0.0
12067980,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.520577073097229,0.4945878684520721,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.639398455619812,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858218193054,0.3224696218967438,0.3081066906452179,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162210196256637,0.9860713481903076,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,293.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566328048706,3.012559175491333,7.293418093468063e-06,2.325422763824463,0.8998376131057739,0.8998376131057739,0.0,140.99887084960938,143.0,31138.400390625,-0.0,2287.076171875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534919023513794,1.0,0.0,0.0,3.6621286869049072,3.662152767181397,8.948711069933779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6943359375,0.0,1548.0472412109375,1895.4371337890625,0.0,2967.987060546875,0.908090591430664,1.0,0.0,3.0,1.0,0.0
12068040,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.8425582051277161,0.3459050059318542,0.3137371838092804,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.970752775669098,0.520577073097229,0.4945878684520721,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.639398455619812,0.4064768850803375,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8243858218193054,0.3224696218967438,0.3081066906452179,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7189025878906,0.7248572707176208,0.2162210196256637,0.9860713481903076,284.7179260253906,284.95001220703125,294.6850891113281,287.8858642578125,293.6854553222656,297.2767028808594,284.71612548828125,1.0,0.5650550127029419,1.0,1.0,0.0,1.0,-3.012566328048706,3.012559175491333,7.293418093468063e-06,2.325422763824463,0.8998376131057739,0.8998376131057739,0.0,140.99887084960938,143.0,31138.400390625,-0.0,2287.076171875,1.0,281.5581359863281,283.5937194824219,290.9541320800781,293.03533935546875,293.1499938964844,293.1499938964844,281.25,36178.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534919023513794,1.0,0.0,0.0,3.6621286869049072,3.662152767181397,8.948711069933779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.6943359375,0.0,1548.0472412109375,1895.4371337890625,0.0,2967.987060546875,0.908090591430664,1.0,0.0,3.0,1.0,0.0
12068100,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5703125,0.8403023481369019,0.3446854948997497,0.3127503395080566,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684509277344,0.9681755900382996,0.5189776420593262,0.4932024776935577,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56805419921875,0.9990000128746032,0.6402775645256042,0.4086513519287109,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5707092285156,0.8225036859512329,0.3217122256755829,0.3074899911880493,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.7232306599617004,0.215703547000885,0.9842031598091124,284.56903076171875,284.95001220703125,294.6752014160156,287.8749694824219,293.6755676269531,297.2653503417969,284.5604553222656,1.0,0.5650947093963623,1.0,1.0,0.0,1.0,-3.0093414783477783,3.0093343257904053,7.277764780155849e-06,2.322913408279419,0.8958519101142883,0.8958519101142883,0.0,141.73802185058594,143.0,31932.275390625,-0.0,2285.067626953125,1.0,281.301025390625,283.4076232910156,290.9613342285156,293.1363525390625,293.1499938964844,293.1499938964844,281.25,36337.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629885911941528,1.0,0.0,0.0,3.655318975448608,3.6553430557250977,8.915461648939527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.2109375,0.0,1541.623046875,1895.4371337890625,0.0,3057.037109375,0.9066393971443176,1.0,0.0,3.0,1.0,0.0
12068160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.8375229835510254,0.3433718085289001,0.3116153478622436,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.51708984375,0.9649301171302797,0.5172695517539978,0.491649329662323,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.9990000128746032,0.6407353281974792,0.4114820659160614,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5175170898437,0.8201109766960144,0.3208611905574798,0.3067477643489837,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.7211140394210815,0.2150828391313552,0.9817727208137512,284.5171813964844,284.95001220703125,294.66552734375,287.8640441894531,293.6658630371094,297.2520446777344,284.5155334472656,1.0,0.5652257800102234,1.0,1.0,0.0,1.0,-3.005699396133423,3.0056920051574707,7.260120128194103e-06,2.320085525512696,0.8924016356468201,0.8924016356468201,0.0,142.73001098632812,146.0,31966.51171875,-0.0,2283.60791015625,1.0,281.2582092285156,283.3571472167969,290.9161682128906,293.0452880859375,293.1499938964844,293.1499938964844,281.54998779296875,36470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667710423469543,1.0,0.0,0.0,3.6453893184661865,3.645413398742676,8.867089604791545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.056640625,0.0,1531.563232421875,1895.4371337890625,0.0,3092.51953125,0.9045474529266356,1.0,0.0,3.0,1.0,0.0
12068220,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423173129558563,0.3102881014347076,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154710412025452,0.4895347058773041,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183218955994,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212107658386,0.3202197253704071,0.3058763444423675,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520448684692,0.9786115288734436,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,293.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243906111398246e-06,2.317408561706543,0.8902543783187866,0.8902543783187866,0.0,144.5161590576172,149.0,30902.28515625,-0.0,2286.8505859375,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483067750930786,1.0,0.0,0.0,3.6298463344573975,3.629870176315308,8.791637355898274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.80224609375,1895.4371337890625,0.0,2919.4140625,0.9010555744171144,1.0,0.0,3.0,1.0,0.0
12068280,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.686279296875,0.8334159255027771,0.3423173129558563,0.3102881014347076,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6865539550781,0.959711730480194,0.5154710412025452,0.4895347058773041,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9990000128746032,0.6431183218955994,0.4162247776985168,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.8164212107658386,0.3202197253704071,0.3058763444423675,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7177684903144836,0.2145520448684692,0.9786115288734436,284.6864929199219,284.95001220703125,294.64666748046875,287.8420104980469,293.6470031738281,297.24346923828125,284.687744140625,1.0,0.5659177303314209,1.0,1.0,0.0,1.0,-3.002406358718872,3.002399206161499,7.243906111398246e-06,2.317408561706543,0.8902543783187866,0.8902543783187866,0.0,144.5161590576172,149.0,30902.28515625,-0.0,2286.8505859375,1.0,281.5420837402344,283.57373046875,290.77410888671875,292.7689819335937,293.1499938964844,293.1499938964844,281.8500061035156,36395.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483067750930786,1.0,0.0,0.0,3.6298463344573975,3.629870176315308,8.791637355898274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.49560546875,0.0,1513.80224609375,1895.4371337890625,0.0,2919.4140625,0.9010555744171144,1.0,0.0,3.0,1.0,0.0
12068340,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355553627014,0.3103093802928924,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819999694824,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473570466041565,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634267807007,0.3206878900527954,0.3061434030532837,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.2149172276258468,0.9795705080032348,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,293.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885290145874,3.006877899169922,7.265330168593209e-06,2.3207783699035645,0.8909183740615845,0.8909183740615845,0.0,145.9309539794922,152.0,29934.810546875,-0.0,2302.169189453125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970643997192,1.0,0.0,0.0,3.6216518878936768,3.621675729751587,8.751987934374483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.3538818359375,1895.4371337890625,0.0,2708.42724609375,0.8990994691848755,1.0,0.0,3.0,1.0,0.0
12068400,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8315533995628357,0.3425355553627014,0.3103093802928924,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9568819999694824,0.5151311159133911,0.4889885187149048,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.6473570466041565,0.4192553162574768,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8147634267807007,0.3206878900527954,0.3061434030532837,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7163224220275879,0.2149172276258468,0.9795705080032348,284.8797302246094,284.95001220703125,294.6284484863281,287.81982421875,293.6287841796875,297.2519836425781,284.881103515625,1.0,0.567404568195343,1.0,1.0,0.0,1.0,-3.006885290145874,3.006877899169922,7.265330168593209e-06,2.3207783699035645,0.8909183740615845,0.8909183740615845,0.0,145.9309539794922,152.0,29934.810546875,-0.0,2302.169189453125,1.0,281.841552734375,283.8138427734375,290.7275085449219,292.6375427246094,293.1499938964844,293.1499938964844,282.1499938964844,36201.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256970643997192,1.0,0.0,0.0,3.6216518878936768,3.621675729751587,8.751987934374483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.22705078125,0.0,1503.3538818359375,1895.4371337890625,0.0,2708.42724609375,0.8990994691848755,1.0,0.0,3.0,1.0,0.0
12068460,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433429002761841,0.3109533786773681,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527171730995178,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269351959229,0.3217792809009552,0.3070817291736603,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648669719696,0.9834170937538148,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,293.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.0168747901916504,7.313625246752053e-06,2.328453779220581,0.8943066596984863,0.8943066596984863,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888671875,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063812851905823,1.0,0.0,0.0,3.622670412063599,3.6226940155029297,8.756910574447829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.612060546875,1895.4371337890625,0.0,2529.909423828125,0.8991579413414001,1.0,0.0,3.0,1.0,0.0
