time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068520,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8304699063301086,0.3433429002761841,0.3109533786773681,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.954918384552002,0.5155220031738281,0.4892443716526031,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.9990000128746032,0.6527171730995178,0.4218906760215759,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8139269351959229,0.3217792809009552,0.3070817291736603,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7157783508300781,0.2158648669719696,0.9834170937538148,285.0815124511719,284.95001220703125,294.6107482910156,287.79754638671875,293.611083984375,297.2684326171875,285.08270263671875,1.0,0.5696423053741455,1.0,1.0,0.0,1.0,-3.0168819427490234,3.0168747901916504,7.313625246752053e-06,2.328453779220581,0.8943066596984863,0.8943066596984863,0.0,147.41421508789062,155.0,29087.193359375,-0.0,2327.888671875,1.0,282.1415100097656,284.056640625,290.7179260253906,292.5663146972656,293.1499938964844,293.1499938964844,282.45001220703125,35951.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063812851905823,1.0,0.0,0.0,3.622670412063599,3.6226940155029297,8.756910574447829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.9013671875,0.0,1502.612060546875,1895.4371337890625,0.0,2529.909423828125,0.8991579413414001,1.0,0.0,3.0,1.0,0.0
12068580,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777462959289,0.3120694160461426,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673161506653,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548233985901,0.323376715183258,0.308510273694992,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157919406890869,0.2172857522964477,0.9894564747810364,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,293.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653155557113e-06,2.339564085006714,0.9010257720947266,0.9010257720947266,0.0,149.05532836914062,158.0,28462.509765625,-0.0,2362.6767578125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79179847240448,1.0,0.0,0.0,3.6350228786468506,3.6350464820861816,8.816730314720189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71435546875,0.0,1513.9415283203125,1895.4371337890625,0.0,2396.689453125,0.9017089009284972,1.0,0.0,3.0,1.0,0.0
12068640,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109436035156,0.8298298120498657,0.3446777462959289,0.3120694160461426,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3113098144531,0.9534247517585754,0.5165337324142456,0.4900906980037689,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.9990000128746032,0.6589673161506653,0.424456775188446,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31085205078125,0.8135548233985901,0.323376715183258,0.308510273694992,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7157919406890869,0.2172857522964477,0.9894564747810364,285.3111877441406,284.95001220703125,294.593505859375,287.775146484375,293.59381103515625,297.2901306152344,285.3128967285156,1.0,0.5725409984588623,1.0,1.0,0.0,1.0,-3.031299114227295,3.0312917232513428,7.383653155557113e-06,2.339564085006714,0.9010257720947266,0.9010257720947266,0.0,149.05532836914062,158.0,28462.509765625,-0.0,2362.6767578125,1.0,282.4415588378906,284.3096008300781,290.7184753417969,292.52569580078125,293.1499938964844,293.1499938964844,282.1499938964844,35647.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79179847240448,1.0,0.0,0.0,3.6350228786468506,3.6350464820861816,8.816730314720189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4946.71435546875,0.0,1513.9415283203125,1895.4371337890625,0.0,2396.689453125,0.9017089009284972,1.0,0.0,3.0,1.0,0.0
12068700,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.829164981842041,0.3447916209697723,0.3125340640544891,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.952266275882721,0.5165097117424011,0.4904454350471496,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9990000128746032,0.6613995432853699,0.4261868596076965,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8130872249603271,0.3238582611083984,0.3092155456542969,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16656494140625,0.7155933976173401,0.2178079932928085,0.9926409125328064,285.1612854003906,284.95001220703125,294.5849914550781,287.7639465332031,293.5853271484375,297.2935791015625,285.1519775390625,1.0,0.5741695165634155,1.0,1.0,0.0,1.0,-3.039043426513672,3.03903603553772,7.421576356136938e-06,2.3456034660339355,0.9010056853294371,0.9010056853294371,0.0,150.09127807617188,158.0,29136.62890625,-0.0,2382.283447265625,1.0,282.1988525390625,284.1312866210937,290.82135009765625,292.7664489746094,293.1499938964844,293.1499938964844,282.1499938964844,35696.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034428358078003,1.0,0.0,0.0,3.641088485717773,3.641112327575684,8.846179753163597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.2685546875,0.0,1521.0130615234375,1895.4371337890625,0.0,2502.94384765625,0.9030341506004332,1.0,0.0,3.0,1.0,0.0
12068760,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.8271979689598083,0.3443092107772827,0.3123566508293152,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9495607614517212,0.5158532857894897,0.4901154339313507,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.662883996963501,0.4292148053646087,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8114391565322876,0.3238889873027801,0.3094695508480072,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.7143381834030151,0.2179860770702362,0.9943339228630066,285.105224609375,284.95001220703125,294.5765686035156,287.7527160644531,293.576904296875,297.28826904296875,285.1037292480469,1.0,0.5757428407669067,1.0,1.0,0.0,1.0,-3.044418811798096,3.044411420822144,7.448021278833039e-06,2.349823236465454,0.9014282822608948,0.9014282822608948,0.0,151.58116149902344,161.0,29216.990234375,-0.0,2399.947265625,1.0,282.1577453613281,284.07684326171875,290.8302917480469,292.7596740722656,293.1499938964844,293.1499938964844,281.8500061035156,35760.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128199577331543,1.0,0.0,0.0,3.6448707580566406,3.644894599914551,8.864567462296691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.37890625,0.0,1525.6802978515625,1895.4371337890625,0.0,2589.186279296875,0.903954803943634,1.0,0.0,3.0,1.0,0.0
12068820,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424316942691803,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416955709457396,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637369990348816,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566352844238,0.3231121599674225,0.309125691652298,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099169492721558,0.2176117449998855,0.9943714141845704,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,293.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684469682163e-06,2.3542416095733643,0.8987070322036743,0.8987070322036743,0.0,155.22328186035156,164.0,29987.30859375,-0.0,2429.28955078125,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022306442261,1.0,0.0,0.0,3.646120548248291,3.646144390106201,8.870647434378043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7457275390625,1895.4371337890625,0.0,2804.387939453125,0.9043810367584229,1.0,0.0,3.0,1.0,0.0
12068880,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8213746547698975,0.3424316942691803,0.3110604882240295,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9416955709457396,0.5134871006011963,0.488341748714447,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6637369990348816,0.4372461140155792,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8061566352844238,0.3231121599674225,0.309125691652298,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.7099169492721558,0.2176117449998855,0.9943714141845704,284.8847961425781,284.95001220703125,294.5599060058594,287.73028564453125,293.5602111816406,297.263916015625,284.8831787109375,1.0,0.578594446182251,1.0,1.0,0.0,1.0,-3.0500221252441406,3.0500147342681885,7.475684469682163e-06,2.3542416095733643,0.8987070322036743,0.8987070322036743,0.0,155.22328186035156,164.0,29987.30859375,-0.0,2429.28955078125,1.0,281.8582763671875,283.8273010253906,290.82427978515625,292.8287658691406,293.1499938964844,293.1499938964844,282.1499938964844,35985.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360022306442261,1.0,0.0,0.0,3.646120548248291,3.646144390106201,8.870647434378043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.78125,0.0,1528.7457275390625,1895.4371337890625,0.0,2804.387939453125,0.9043810367584229,1.0,0.0,3.0,1.0,0.0
12068940,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816434919834137,0.3418585360050201,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654590964317322,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013993501663208,0.3230243027210235,0.3088509738445282,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.217576801776886,0.9938241243362428,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,293.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549750328063965,3.054967403411865,7.499816547351656e-06,2.357994556427002,0.9020100831985474,0.9020100831985474,0.0,158.5475311279297,167.0,29246.693359375,-0.0,2455.86767578125,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404159545898,1.0,0.0,0.0,3.651005268096924,3.651029348373413,8.894431857697782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.09912109375,0.0,1533.11474609375,1895.4371337890625,0.0,2686.54345703125,0.9054067134857178,1.0,0.0,3.0,1.0,0.0
12069000,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.816434919834137,0.3418585360050201,0.3102040588855743,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.9347192645072936,0.5123477578163147,0.4869086742401123,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9990000128746032,0.6654590964317322,0.4444825351238251,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8013993501663208,0.3230243027210235,0.3088509738445282,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.7057181000709534,0.217576801776886,0.9938241243362428,285.0802307128906,284.95001220703125,294.5433959960937,287.7078552246094,293.543701171875,297.2535705566406,285.0816955566406,1.0,0.5811993479728699,1.0,1.0,0.0,1.0,-3.0549750328063965,3.054967403411865,7.499816547351656e-06,2.357994556427002,0.9020100831985474,0.9020100831985474,0.0,158.5475311279297,167.0,29246.693359375,-0.0,2455.86767578125,1.0,282.14215087890625,284.0536193847656,290.6692810058594,292.5617980957031,293.1499938964844,293.1499938964844,281.8500061035156,35843.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233404159545898,1.0,0.0,0.0,3.651005268096924,3.651029348373413,8.894431857697782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.09912109375,0.0,1533.11474609375,1895.4371337890625,0.0,2686.54345703125,0.9054067134857178,1.0,0.0,3.0,1.0,0.0
12069060,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405854701995849,0.3095508813858032,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.5105955004692078,0.4857652485370636,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662299633026123,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.79730623960495,0.3225955069065094,0.3088116347789764,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173231840133667,0.9940789937973022,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,293.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061042070388794,7.52986397856148e-06,2.3627641201019287,0.8992935419082642,0.8992935419082642,0.0,161.70809936523438,170.0,29942.046875,-0.0,2483.781494140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.6509430408477774,3.650967121124268,8.894128313841065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4276123046875,1895.4371337890625,0.0,2799.65185546875,0.9054915308952332,1.0,0.0,3.0,1.0,0.0
12069120,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.8120185136795044,0.3405854701995849,0.3095508813858032,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9285064935684204,0.5105955004692078,0.4857652485370636,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6662299633026123,0.4511116743087768,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.79730623960495,0.3225955069065094,0.3088116347789764,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7021055817604065,0.2173231840133667,0.9940789937973022,284.8728332519531,284.95001220703125,294.52691650390625,287.6854858398437,293.5272216796875,297.2373352050781,284.87127685546875,1.0,0.5838223695755005,1.0,1.0,0.0,1.0,-3.061049461364746,3.061042070388794,7.52986397856148e-06,2.3627641201019287,0.8992935419082642,0.8992935419082642,0.0,161.70809936523438,170.0,29942.046875,-0.0,2483.781494140625,1.0,281.8577880859375,283.8210754394531,290.7261047363281,292.7079162597656,293.1499938964844,293.1499938964844,282.1499938964844,36028.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354946374893188,1.0,0.0,0.0,3.6509430408477774,3.650967121124268,8.894128313841065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.1328125,0.0,1534.4276123046875,1895.4371337890625,0.0,2799.65185546875,0.9054915308952332,1.0,0.0,3.0,1.0,0.0
12069180,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402006924152374,0.3089080154895782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566336631775,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933694124221802,0.322691261768341,0.3087290823459625,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917144536972,0.9939685463905334,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,293.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.55594965085038e-06,2.3668136596679688,0.9026662111282348,0.9026662111282348,0.0,164.78509521484375,173.0,29260.287109375,-0.0,2509.95458984375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478160858154,1.0,0.0,0.0,3.654996395111084,3.655020475387573,8.913888791539648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8837890625,0.0,1537.72998046875,1895.4371337890625,0.0,2667.133544921875,0.9063172340393066,1.0,0.0,3.0,1.0,0.0
12069240,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.8076850175857544,0.3402006924152374,0.3089080154895782,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.922545850276947,0.5096983909606934,0.4846079051494598,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.6678566336631775,0.457541823387146,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7933694124221802,0.322691261768341,0.3087290823459625,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.076904296875,0.6985668540000916,0.2173917144536972,0.9939685463905334,285.0776672363281,284.95001220703125,294.51043701171875,287.6632080078125,293.5107421875,297.2308349609375,285.0791931152344,1.0,0.5863178968429565,1.0,1.0,0.0,1.0,-3.0663774013519287,3.066370010375977,7.55594965085038e-06,2.3668136596679688,0.9026662111282348,0.9026662111282348,0.0,164.78509521484375,173.0,29260.287109375,-0.0,2509.95458984375,1.0,282.1421813964844,284.0523986816406,290.61407470703125,292.49688720703125,293.1499938964844,293.1499938964844,281.8500061035156,35865.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212478160858154,1.0,0.0,0.0,3.654996395111084,3.655020475387573,8.913888791539648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.8837890625,0.0,1537.72998046875,1895.4371337890625,0.0,2667.133544921875,0.9063172340393066,1.0,0.0,3.0,1.0,0.0
12069300,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8060527443885803,0.3398290276527405,0.3088665604591369,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.9202614426612854,0.5091087222099304,0.4843476116657257,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9990000128746032,0.668460488319397,0.4602296352386474,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7919436693191528,0.3226834237575531,0.3089196383953094,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.6973145008087158,0.21741783618927,0.9947669506072998,284.9262084960937,284.95001220703125,294.50213623046875,287.652099609375,293.50244140625,297.2265625,284.9169921875,1.0,0.587640106678009,1.0,1.0,0.0,1.0,-3.070437431335449,3.070429801940918,7.576061307190685e-06,2.3699851036071777,0.9010613560676576,0.9010613560676576,0.0,166.16134643554688,173.0,29907.044921875,-0.0,2524.878173828125,1.0,281.8985290527344,283.8732604980469,290.68878173828125,292.69537353515625,293.1499938964844,293.1499938964844,281.8500061035156,35951.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292514085769653,1.0,0.0,0.0,3.656054735183716,3.656078815460205,8.919051310840587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.689453125,0.0,1539.5533447265625,1895.4371337890625,0.0,2741.478271484375,0.9065508246421814,1.0,0.0,3.0,1.0,0.0
12069360,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8034814596176147,0.3389825522899627,0.3083238005638122,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9170079827308656,0.508033037185669,0.4835709631443023,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.9990000128746032,0.6683230996131897,0.4637316167354584,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7897623181343079,0.3223406970500946,0.3087809979915619,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6953731775283813,0.2171956300735473,0.9945138096809388,284.8705444335937,284.95001220703125,294.4938049316406,287.6410522460937,293.4941101074219,297.2166748046875,284.8690795898437,1.0,0.5888810157775879,1.0,1.0,0.0,1.0,-3.072594165802002,3.0725865364074707,7.586833362438483e-06,2.3717026710510254,0.8999236822128296,0.8999236822128296,0.0,167.83981323242188,176.0,29957.171875,-0.0,2537.78466796875,1.0,281.857666015625,283.82000732421875,290.686767578125,292.6659545898437,293.1499938964844,293.1499938964844,281.54998779296875,36042.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347715735435486,1.0,0.0,0.0,3.654405355453491,3.654429435729981,8.911006261769217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.68359375,0.0,1538.3907470703125,1895.4371337890625,0.0,2792.9072265625,0.906277060508728,1.0,0.0,3.0,1.0,0.0
12069420,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366056680679321,0.3065715432167053,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.5051110982894897,0.4812505841255188,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668813824653625,0.4670010805130005,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.321061223745346,0.3079467415809631,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709897994995,0.2162490040063858,0.9919140338897704,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,293.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675172805786133,3.067509889602661,7.56223380449228e-06,2.367972612380981,0.8943120837211609,0.8943120837211609,0.0,172.32464599609375,179.0,30715.515625,-0.0,2551.556396484375,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522092700004578,1.0,0.0,0.0,3.644129037857056,3.644153118133545,8.860960178935784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8577880859375,1895.4371337890625,0.0,2955.967529296875,0.9041481614112854,1.0,0.0,3.0,1.0,0.0
12069480,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606750488281,0.7959619164466858,0.3366056680679321,0.3065715432167053,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602478027344,0.9079338908195496,0.5051110982894897,0.4812505841255188,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600646972656,0.9964944124221802,0.6668813824653625,0.4670010805130005,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.7831808924674988,0.321061223745346,0.3079467415809631,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.6893709897994995,0.2162490040063858,0.9919140338897704,284.66033935546875,284.95001220703125,294.4769592285156,287.6190490722656,293.4772644042969,297.19049072265625,284.6585388183594,1.0,0.5907676219940186,1.0,1.0,0.0,1.0,-3.0675172805786133,3.067509889602661,7.56223380449228e-06,2.367972612380981,0.8943120837211609,0.8943120837211609,0.0,172.32464599609375,179.0,30715.515625,-0.0,2551.556396484375,1.0,281.5582275390625,283.5762634277344,290.6865234375,292.7318725585937,293.1499938964844,293.1499938964844,281.8500061035156,36296.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522092700004578,1.0,0.0,0.0,3.644129037857056,3.644153118133545,8.860960178935784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.1279296875,0.0,1528.8577880859375,1895.4371337890625,0.0,2955.967529296875,0.9041481614112854,1.0,0.0,3.0,1.0,0.0
12069540,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682677268981934,0.4674294292926788,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205569982528686,0.3073070347309112,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923281192779,0.9895161986351012,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,293.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060626983642578,3.060619592666626,7.52783262214507e-06,2.362457513809204,0.8942825794219971,0.8942825794219971,0.0,176.0732421875,182.0,29778.1171875,-0.0,2557.986572265625,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.63626766204834,3.63629150390625,8.822770496408339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.329345703125,1895.4371337890625,0.0,2809.423095703125,0.9023478031158448,1.0,0.0,3.0,1.0,0.0
12069600,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7899580001831055,0.335571825504303,0.3053335845470428,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.840576171875,0.9009705781936646,0.5034633874893188,0.4793780446052551,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9922084808349608,0.6682677268981934,0.4674294292926788,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7778335213661194,0.3205569982528686,0.3073070347309112,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.6843698620796204,0.2157923281192779,0.9895161986351012,284.84051513671875,284.95001220703125,294.4598083496094,287.59722900390625,293.4601135253906,297.1845703125,284.842529296875,1.0,0.5920787453651428,1.0,1.0,0.0,1.0,-3.060626983642578,3.060619592666626,7.52783262214507e-06,2.362457513809204,0.8942825794219971,0.8942825794219971,0.0,176.0732421875,182.0,29778.1171875,-0.0,2557.986572265625,1.0,281.84210205078125,283.7965087890625,290.54266357421875,292.4657592773437,293.1499938964844,293.1499938964844,282.1499938964844,36185.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365418314933777,1.0,0.0,0.0,3.63626766204834,3.63629150390625,8.822770496408339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.61572265625,0.0,1519.329345703125,1895.4371337890625,0.0,2809.423095703125,0.9023478031158448,1.0,0.0,3.0,1.0,0.0
12069660,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285460948944,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718701720237732,0.4696826636791229,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212387859821319,0.3077732026576996,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563809394836,0.2163066864013672,0.9911459684371948,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,293.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657458305358887,7.552803708676947e-06,2.366302728652954,0.8977130651473999,0.8977130651473999,0.0,178.0847930908203,185.0,29073.017578125,-0.0,2578.329833984375,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159777522087097,1.0,0.0,0.0,3.6375420093536377,3.637565851211548,8.828955628814583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9423828125,1895.4371337890625,0.0,2618.34716796875,0.9024746417999268,1.0,0.0,3.0,1.0,0.0
12069720,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7880127429962158,0.3360285460948944,0.3055398762226105,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8983568549156189,0.5034260153770447,0.4790955185890198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.9914186000823976,0.6718701720237732,0.4696826636791229,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7761580944061279,0.3212387859821319,0.3077732026576996,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.6828563809394836,0.2163066864013672,0.9911459684371948,285.06658935546875,284.95001220703125,294.4422302246094,287.5756530761719,293.44256591796875,297.1961975097656,285.0682373046875,1.0,0.5939376950263977,1.0,1.0,0.0,1.0,-3.065753221511841,3.0657458305358887,7.552803708676947e-06,2.366302728652954,0.8977130651473999,0.8977130651473999,0.0,178.0847930908203,185.0,29073.017578125,-0.0,2578.329833984375,1.0,282.14166259765625,284.0484924316406,290.4945373535156,292.345947265625,293.1499938964844,293.1499938964844,282.45001220703125,35945.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159777522087097,1.0,0.0,0.0,3.6375420093536377,3.637565851211548,8.828955628814583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.40087890625,0.0,1518.9423828125,1895.4371337890625,0.0,2618.34716796875,0.9024746417999268,1.0,0.0,3.0,1.0,0.0
12069780,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824640750885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973024487495422,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763279438018799,0.4726739525794983,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226137459278106,0.3089689612388611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696131706238,0.2174647152423858,0.9958921074867249,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,293.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783722400665283,3.078364610671997,7.615050890308339e-06,2.376018762588501,0.9041946530342102,0.9041946530342102,0.0,179.6976318359375,188.0,28427.197265625,-0.0,2611.12646484375,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.6494252681732178,3.649449110031128,8.886735258784029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2890625,0.0,1529.9898681640625,1895.4371337890625,0.0,2463.79052734375,0.9049389362335204,1.0,0.0,3.0,1.0,0.0
12069840,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7875692248344421,0.3371815979480743,0.3064824640750885,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.8973024487495422,0.504224956035614,0.4797212481498718,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.99183988571167,0.6763279438018799,0.4726739525794983,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7759356498718262,0.3226137459278106,0.3089689612388611,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29327392578125,0.6828696131706238,0.2174647152423858,0.9958921074867249,285.2942199707031,284.95001220703125,294.42413330078125,287.5543212890625,293.4244689941406,297.2144470214844,285.2958679199219,1.0,0.5965092182159424,1.0,1.0,0.0,1.0,-3.0783722400665283,3.078364610671997,7.615050890308339e-06,2.376018762588501,0.9041946530342102,0.9041946530342102,0.0,179.6976318359375,188.0,28427.197265625,-0.0,2611.12646484375,1.0,282.44171142578125,284.3001708984375,290.48779296875,292.2909851074219,293.1499938964844,293.1499938964844,282.1499938964844,35660.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991647124290466,1.0,0.0,0.0,3.6494252681732178,3.649449110031128,8.886735258784029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.2890625,0.0,1529.9898681640625,1895.4371337890625,0.0,2463.79052734375,0.9049389362335204,1.0,0.0,3.0,1.0,0.0
12069900,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.144775390625,0.7869461178779602,0.3372158408164978,0.3068785667419433,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427001953125,0.8963701128959656,0.5041208267211914,0.4799976348876953,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.9916514754295348,0.6777023077011108,0.4740338921546936,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.7755154967308044,0.3230029642581939,0.3095887303352356,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.6826514601707458,0.2178771048784256,0.9985878467559814,285.14312744140625,284.95001220703125,294.4148864746094,287.5437927246094,293.41522216796875,297.2170104980469,285.1339111328125,1.0,0.5979583263397217,1.0,1.0,0.0,1.0,-3.0848095417022705,3.08480191230774,7.647216989425942e-06,2.38110613822937,0.904039978981018,0.904039978981018,0.0,180.81288146972656,188.0,29096.369140625,-0.0,2629.4794921875,1.0,282.19854736328125,284.1209716796875,290.5918273925781,292.5310974121094,293.1499938964844,293.1499938964844,282.1499938964844,35714.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098792433738708,1.0,0.0,0.0,3.655117273330689,3.6551413536071777,8.914478257793235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.9169921875,0.0,1536.729736328125,1895.4371337890625,0.0,2562.081298828125,0.9061853885650636,1.0,0.0,3.0,1.0,0.0
12069960,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7847334742546082,0.3366385698318481,0.3066436946392059,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.8938317894935608,0.5033841729164124,0.4796144962310791,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.990056037902832,0.6782402992248535,0.474675714969635,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7737188339233398,0.3229415416717529,0.3097762167453766,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867004394531,0.6811595559120178,0.2179492712020874,0.9998919367790222,285.08575439453125,284.95001220703125,294.40545654296875,287.5333251953125,293.40582275390625,297.2123107910156,285.08404541015625,1.0,0.599225640296936,1.0,1.0,0.0,1.0,-3.086639881134033,3.086632251739502,7.656581146875396e-06,2.3826382160186768,0.9043205976486206,0.9043205976486206,0.0,182.6653594970703,191.0,29148.658203125,-0.0,2642.791015625,1.0,282.1576538085937,284.0653381347656,290.60308837890625,292.52490234375,293.1499938964844,293.1499938964844,281.8500061035156,35781.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818551778793335,1.0,0.0,0.0,3.6584951877594,3.6585192680358887,8.93096228082868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.365234375,0.0,1541.0015869140625,1895.4371337890625,0.0,2642.15771484375,0.9070172309875488,1.0,0.0,3.0,1.0,0.0
12070020,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780069470405579,0.4749380052089691,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219515085220337,0.3092974722385406,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375401496887,0.21736541390419,0.999247908592224,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,293.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.08158278465271,3.0815751552581787,7.631840162503067e-06,2.378871440887451,0.9010590314865112,0.9010590314865112,0.0,187.19493103027344,194.0,29778.025390625,-0.0,2656.7431640625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406701683998108,1.0,0.0,0.0,3.658513069152832,3.658537149429321,8.931049251259537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.8209228515625,1895.4371337890625,0.0,2847.977294921875,0.9071757197380066,1.0,0.0,3.0,1.0,0.0
12070080,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.778296172618866,0.334499716758728,0.3051888048648834,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.8867030143737793,0.5008018612861633,0.477713793516159,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504333496094,0.9849523305892944,0.6780069470405579,0.4749380052089691,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.7682878971099854,0.3219515085220337,0.3092974722385406,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.6763375401496887,0.21736541390419,0.999247908592224,284.8507385253906,284.95001220703125,294.3860778808594,287.5126342773437,293.3864440917969,297.1935119628906,284.8487548828125,1.0,0.6011236906051636,1.0,1.0,0.0,1.0,-3.08158278465271,3.0815751552581787,7.631840162503067e-06,2.378871440887451,0.9010590314865112,0.9010590314865112,0.0,187.19493103027344,194.0,29778.025390625,-0.0,2656.7431640625,1.0,281.8581237792969,283.8072204589844,290.60076904296875,292.59185791015625,293.1499938964844,293.1499938964844,281.54998779296875,36021.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406701683998108,1.0,0.0,0.0,3.658513069152832,3.658537149429321,8.931049251259537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.67919921875,0.0,1542.8209228515625,1895.4371337890625,0.0,2847.977294921875,0.9071757197380066,1.0,0.0,3.0,1.0,0.0
12070140,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386342048645,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973430037498474,0.4748532474040985,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767251491546631,0.4743743538856506,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.761951208114624,0.3202171921730041,0.3080256879329681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546809196472,0.2160981446504593,0.9952424168586732,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,293.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453550338745,3.068446159362793,7.567074590042466e-06,2.3687891960144043,0.894611120223999,0.894611120223999,0.0,191.93719482421875,197.0,30325.828125,-0.0,2656.01123046875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.647320508956909,3.6473445892333984,8.876487527231802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6171875,1895.4371337890625,0.0,2997.849853515625,0.904876172542572,1.0,0.0,3.0,1.0,0.0
12070200,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7709329128265381,0.3316386342048645,0.3029640316963196,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.8786425590515137,0.4973430037498474,0.4748532474040985,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6130676269531,0.9786577224731444,0.6767251491546631,0.4743743538856506,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61376953125,0.761951208114624,0.3202171921730041,0.3080256879329681,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.614501953125,0.6704546809196472,0.2160981446504593,0.9952424168586732,284.6133728027344,284.95001220703125,294.3659362792969,287.4923095703125,293.3663024902344,297.1694641113281,284.6113586425781,1.0,0.6021390557289124,1.0,1.0,0.0,1.0,-3.068453550338745,3.068446159362793,7.567074590042466e-06,2.3687891960144043,0.894611120223999,0.894611120223999,0.0,191.93719482421875,197.0,30325.828125,-0.0,2656.01123046875,1.0,281.5581970214844,283.5490417480469,290.5556945800781,292.5880126953125,293.1499938964844,293.1499938964844,281.8500061035156,36324.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566776514053345,1.0,0.0,0.0,3.647320508956909,3.6473445892333984,8.876487527231802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.36572265625,0.0,1532.6171875,1895.4371337890625,0.0,2997.849853515625,0.904876172542572,1.0,0.0,3.0,1.0,0.0
12070260,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354250431061,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954804480075836,0.4726870656013489,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776894927024841,0.4745890498161316,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577050924301147,0.3194867372512817,0.3071005344390869,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154830247163772,0.9918664693832396,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,293.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149742126465,3.0591423511505127,7.52077903598547e-06,2.3614063262939453,0.8943805694580078,0.8943805694580078,0.0,195.2273101806641,200.0,29502.640625,-0.0,2655.123046875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.638386487960816,3.6384105682373047,8.833055744617013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.888427734375,1895.4371337890625,0.0,2821.700439453125,0.9028401374816896,1.0,0.0,3.0,1.0,0.0
12070320,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7660751938819885,0.3304354250431061,0.3014907240867615,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.8731383085250854,0.4954804480075836,0.4726870656013489,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.9745967984199524,0.6776894927024841,0.4745890498161316,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7577050924301147,0.3194867372512817,0.3071005344390869,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.66639244556427,0.2154830247163772,0.9918664693832396,284.8115539550781,284.95001220703125,294.3448791503906,287.4723815917969,293.34527587890625,297.1631164550781,284.8128662109375,1.0,0.6028875708580017,1.0,1.0,0.0,1.0,-3.059149742126465,3.0591423511505127,7.52077903598547e-06,2.3614063262939453,0.8943805694580078,0.8943805694580078,0.0,195.2273101806641,200.0,29502.640625,-0.0,2655.123046875,1.0,281.8421325683594,283.77703857421875,290.4046630859375,292.3092041015625,293.1499938964844,293.1499938964844,282.1499938964844,36214.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378570675849915,1.0,0.0,0.0,3.638386487960816,3.6384105682373047,8.833055744617013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.19873046875,0.0,1521.888427734375,1895.4371337890625,0.0,2821.700439453125,0.9028401374816896,1.0,0.0,3.0,1.0,0.0
