time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070380,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831112861633,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787086486816,0.4763809740543365,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565058469772339,0.3200165927410126,0.3074075281620025,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994751930237,0.215900719165802,0.9929869174957277,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,293.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605381011963,3.062597751617432,7.537557394243777e-06,2.363980531692505,0.8973917365074158,0.8973917365074158,0.0,196.9319000244141,203.0,28767.71875,-0.0,2670.7587890625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779340744019,1.0,0.0,0.0,3.6382710933685294,3.63829493522644,8.832494700072857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.028564453125,1895.4371337890625,0.0,2611.8798828125,0.902662992477417,1.0,0.0,3.0,1.0,0.0
12070440,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7646622657775879,0.3307738006114959,0.3015831112861633,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8711534142494202,0.4953012466430664,0.4722586572170257,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9739605188369752,0.6805787086486816,0.4763809740543365,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7565058469772339,0.3200165927410126,0.3074075281620025,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.6652994751930237,0.215900719165802,0.9929869174957277,285.0360107421875,284.95001220703125,294.3228454589844,287.452880859375,293.3232727050781,297.17266845703125,285.0375671386719,1.0,0.6043412685394287,1.0,1.0,0.0,1.0,-3.062605381011963,3.062597751617432,7.537557394243777e-06,2.363980531692505,0.8973917365074158,0.8973917365074158,0.0,196.9319000244141,203.0,28767.71875,-0.0,2670.7587890625,1.0,282.1416931152344,284.02813720703125,290.3619384765625,292.1921691894531,293.1499938964844,293.1499938964844,282.45001220703125,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152779340744019,1.0,0.0,0.0,3.6382710933685294,3.63829493522644,8.832494700072857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.00732421875,0.0,1520.028564453125,1895.4371337890625,0.0,2611.8798828125,0.902662992477417,1.0,0.0,3.0,1.0,0.0
12070500,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20263671875,0.7643601298332214,0.3312095701694488,0.3018853366374969,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.8705820441246033,0.4955364763736725,0.4723714292049408,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060241699219,0.9740020036697388,0.682320237159729,0.4774902164936065,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2024230957031,0.7563067078590393,0.3205524682998657,0.3078328669071197,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.665199875831604,0.216361328959465,0.9947352409362792,285.2044372558594,284.95001220703125,294.3114624023437,287.4432983398437,293.3118896484375,297.17987060546875,285.21417236328125,1.0,0.6053547263145447,1.0,1.0,0.0,1.0,-3.067047595977783,3.067039966583252,7.5594225563691e-06,2.3674025535583496,0.900721788406372,0.900721788406372,0.0,197.7043609619141,203.0,28126.810546875,-0.0,2683.474853515625,1.0,282.3984680175781,284.2235412597656,290.3299865722656,292.0662841796875,293.1499938964844,293.1499938964844,282.45001220703125,35828.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028344511985779,1.0,0.0,0.0,3.641904592514038,3.641928434371948,8.850145718497515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.75341796875,0.0,1522.8984375,1895.4371337890625,0.0,2497.368408203125,0.9034112095832824,1.0,0.0,3.0,1.0,0.0
12070560,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.7644158005714417,0.3318041265010834,0.3024127185344696,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8703702688217163,0.4959624111652374,0.4727504849433899,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9743892550468444,0.6842345595359802,0.4788253903388977,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7564351558685303,0.3212490081787109,0.3084637820720672,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.6654484272003174,0.2169743180274963,0.997326910495758,285.2621765136719,284.95001220703125,294.2997741699219,287.433837890625,293.3002014160156,297.1886291503906,285.26373291015625,1.0,0.6065816283226013,1.0,1.0,0.0,1.0,-3.0736141204833984,3.073606491088867,7.591836038045585e-06,2.3724751472473145,0.9034352898597716,0.9034352898597716,0.0,198.3862152099609,206.0,28096.171875,-0.0,2699.91748046875,1.0,282.4418029785156,284.2790832519531,290.36090087890625,292.1416931152344,293.1499938964844,293.1499938964844,282.1499938964844,35702.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797208309173584,1.0,0.0,0.0,3.6485869884490967,3.648610830307007,8.882652764441445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4832.09375,0.0,1529.3726806640625,1895.4371337890625,0.0,2445.928955078125,0.9047797918319702,1.0,0.0,3.0,1.0,0.0
12070620,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950051009654999,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.6852428317070007,0.4802250564098358,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547055244446,0.3214394450187683,0.3091393709182739,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798382282257,1.0009617805480957,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,293.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.0802981853485107,3.0802905559539795,7.625517810083693e-06,2.3778960704803467,0.9030999541282654,0.9030999541282654,0.0,201.26171875,209.0,28789.171875,-0.0,2728.165283203125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655930280685425,3.655954360961914,8.918444223127153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78466796875,0.0,1538.4873046875,1895.4371337890625,0.0,2619.83251953125,0.9064745903015136,1.0,0.0,3.0,1.0,0.0
12070680,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7620779275894165,0.3311494290828705,0.302471250295639,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.8674862384796143,0.4950051009654999,0.4725280404090881,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9723838567733764,0.6852428317070007,0.4802250564098358,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7546547055244446,0.3214394450187683,0.3091393709182739,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6641120314598083,0.2173798382282257,1.0009617805480957,285.05206298828125,284.95001220703125,294.2755126953125,287.415283203125,293.2759704589844,297.1858215332031,285.0502624511719,1.0,0.6090090870857239,1.0,1.0,0.0,1.0,-3.0802981853485107,3.0802905559539795,7.625517810083693e-06,2.3778960704803467,0.9030999541282654,0.9030999541282654,0.0,201.26171875,209.0,28789.171875,-0.0,2728.165283203125,1.0,282.15777587890625,284.0433959960937,290.482421875,292.3803405761719,293.1499938964844,293.1499938964844,281.8500061035156,35828.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161384463310242,1.0,0.0,0.0,3.655930280685425,3.655954360961914,8.918444223127153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.78466796875,0.0,1538.4873046875,1895.4371337890625,0.0,2619.83251953125,0.9064745903015136,1.0,0.0,3.0,1.0,0.0
12070740,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874386787415,0.4798032641410827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130700111389,0.3203175067901611,0.3085360527038574,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242616415023,0.999990165233612,284.8151550292969,284.95001220703125,294.25,287.39727783203125,293.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626041412353,3.0736186504364014,7.592911515530432e-06,2.3729093074798584,0.8993514776229858,0.8993514776229858,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.385498046875,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.654022216796875,3.654046297073364,8.909137818591262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.1988525390625,1895.4371337890625,0.0,2824.62451171875,0.906206488609314,1.0,0.0,3.0,1.0,0.0
12070800,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7566084861755371,0.3288910388946533,0.3009130656719208,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.8614462614059448,0.4923108220100403,0.4705235660076141,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148193359375,0.9668028950691224,0.6839874386787415,0.4798032641410827,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.7501130700111389,0.3203175067901611,0.3085360527038574,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.6600655913352966,0.2167242616415023,0.999990165233612,284.8151550292969,284.95001220703125,294.25,287.39727783203125,293.25048828125,297.16766357421875,284.8130798339844,1.0,0.6106507778167725,1.0,1.0,0.0,1.0,-3.073626041412353,3.0736186504364014,7.592911515530432e-06,2.3729093074798584,0.8993514776229858,0.8993514776229858,0.0,205.72227478027344,212.0,29388.919921875,-0.0,2738.385498046875,1.0,281.858154296875,283.78424072265625,290.48468017578125,292.4506225585937,293.1499938964844,293.1499938964844,282.1499938964844,36073.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381702303886414,1.0,0.0,0.0,3.654022216796875,3.654046297073364,8.909137818591262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.96044921875,0.0,1538.1988525390625,1895.4371337890625,0.0,2824.62451171875,0.906206488609314,1.0,0.0,3.0,1.0,0.0
12070860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842700481415,0.299647718667984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845656633377075,0.4798218607902527,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974952697754,0.3197297751903534,0.3078757524490356,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.2162832915782928,0.998011589050293,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,293.2244567871094,297.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667314529418945,7.5586904131341726e-06,2.36749529838562,0.9017608165740968,0.9017608165740968,0.0,209.3380889892578,215.0,28585.970703125,-0.0,2743.724853515625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.65537691116333,3.6554009914398193,8.915744729165453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.7044677734375,1895.4371337890625,0.0,2690.34765625,0.9064499735832214,1.0,0.0,3.0,1.0,0.0
12070920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7522907257080078,0.3277842700481415,0.299647718667984,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8565490245819092,0.4906495213508606,0.4686893820762634,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9624276161193848,0.6845656633377075,0.4798218607902527,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7463974952697754,0.3197297751903534,0.3078757524490356,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6566053628921509,0.2162832915782928,0.998011589050293,285.01055908203125,284.95001220703125,294.2239685058594,287.3795166015625,293.2244567871094,297.1611022949219,285.01171875,1.0,0.6118546724319458,1.0,1.0,0.0,1.0,-3.066739082336426,3.0667314529418945,7.5586904131341726e-06,2.36749529838562,0.9017608165740968,0.9017608165740968,0.0,209.3380889892578,215.0,28585.970703125,-0.0,2743.724853515625,1.0,282.1422424316406,284.008544921875,290.33233642578125,292.181884765625,293.1499938964844,293.1499938964844,281.8500061035156,35939.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237503170967102,1.0,0.0,0.0,3.65537691116333,3.6554009914398193,8.915744729165453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.70654296875,0.0,1538.7044677734375,1895.4371337890625,0.0,2690.34765625,0.9064499735832214,1.0,0.0,3.0,1.0,0.0
12070980,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513189315796,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881883561611175,0.466956615447998,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837164759635925,0.4798428416252136,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535669326782,0.3072245121002197,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719514608383,0.9957654476165771,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,293.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.059777021408081,3.059769630432129,7.524901320721256e-06,2.3623268604278564,0.8979500532150269,0.8979500532150269,0.0,212.88429260253903,218.0,29157.931640625,-0.0,2748.498291015625,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293236732483,1.0,0.0,0.0,3.6512818336486816,3.651305913925171,8.895779615158972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.6270751953125,1895.4371337890625,0.0,2789.7158203125,0.9056414365768432,1.0,0.0,3.0,1.0,0.0
12071040,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.7482513189315796,0.3258313238620758,0.2984553873538971,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8519601225852966,0.4881883561611175,0.466956615447998,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944030761719,0.9581561088562012,0.6837164759635925,0.4798428416252136,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.7428892850875854,0.3185535669326782,0.3072245121002197,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958068847656,0.6532776355743408,0.2153719514608383,0.9957654476165771,284.7947082519531,284.95001220703125,294.1981506347656,287.3616943359375,293.1986389160156,297.14794921875,284.7926940917969,1.0,0.612964928150177,1.0,1.0,0.0,1.0,-3.059777021408081,3.059769630432129,7.524901320721256e-06,2.3623268604278564,0.8979500532150269,0.8979500532150269,0.0,212.88429260253903,218.0,29157.931640625,-0.0,2748.498291015625,1.0,281.8577880859375,283.77001953125,290.3948669433594,292.3266296386719,293.1499938964844,293.1499938964844,282.1499938964844,36137.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344293236732483,1.0,0.0,0.0,3.6512818336486816,3.651305913925171,8.895779615158972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.958984375,0.0,1535.6270751953125,1895.4371337890625,0.0,2789.7158203125,0.9056414365768432,1.0,0.0,3.0,1.0,0.0
12071100,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7458069920539856,0.3249862492084503,0.2975559830665588,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8492569923400879,0.4870584905147552,0.4657586216926574,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.955431878566742,0.6835222840309143,0.4794983863830566,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.7407530546188354,0.3179857134819031,0.3066389262676239,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.6512115001678467,0.2148796021938324,0.993583619594574,284.9399719238281,284.95001220703125,294.185302734375,287.3527526855469,293.1857604980469,297.14227294921875,284.9487609863281,1.0,0.6133025288581848,1.0,1.0,0.0,1.0,-3.053510427474976,3.0535027980804443,7.494055807910627e-06,2.357465982437134,0.8992671966552734,0.8992671966552734,0.0,214.84371948242188,218.0,28445.56640625,-0.0,2746.358642578125,1.0,282.101318359375,283.94482421875,290.3009033203125,292.1038818359375,293.1499938964844,293.1499938964844,282.1499938964844,36065.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824951708316803,1.0,0.0,0.0,3.649789571762085,3.649813652038574,8.888509910320863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.7470703125,0.0,1533.427734375,1895.4371337890625,0.0,2701.503173828125,0.9053221344947816,1.0,0.0,3.0,1.0,0.0
12071160,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.7442933320999146,0.3246016502380371,0.2971197962760925,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8474810719490051,0.486391007900238,0.4650324285030365,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9538747668266296,0.6839885115623474,0.4797067046165466,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7393890023231506,0.3177335858345032,0.3063497841358185,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6498562097549438,0.2146136164665222,0.9922862648963928,284.99029541015625,284.95001220703125,294.1724548339844,287.3438415527344,293.1729431152344,297.1409912109375,284.99139404296875,1.0,0.6137354373931885,1.0,1.0,0.0,1.0,-3.050450325012207,3.050442934036255,7.478962743334705e-06,2.355069398880005,0.9000903964042664,0.9000903964042664,0.0,216.2460021972656,206.0,28338.1640625,-0.0,2747.63525390625,1.0,282.1423034667969,283.9947814941406,290.28387451171875,292.1094970703125,293.1499938964844,293.1499938964844,282.45001220703125,35988.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180433511734009,1.0,0.0,0.0,3.650794506072998,3.6508185863494873,8.893404697118967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.26123046875,0.0,1533.9652099609375,1895.4371337890625,0.0,2637.45166015625,0.9054601788520812,1.0,0.0,3.0,1.0,0.0
12071220,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777487754822,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858593940734863,0.4641190767288208,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944296836853,0.4806855022907257,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250245094299,0.3178218007087707,0.3060787320137024,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018215179443,0.2145578265190124,0.9905097484588624,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,293.1472473144531,297.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475857257843018,3.0475780963897705,7.465042472176719e-06,2.3529083728790283,0.9052937626838684,0.9052937626838684,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.218017578125,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977981567382812,1.0,0.0,0.0,3.6594717502594,3.6594958305358887,8.935730875236914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.8450927734375,1895.4371337890625,0.0,2451.3115234375,0.907242238521576,1.0,0.0,3.0,1.0,0.0
12071280,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2075500488281,0.7472806572914124,0.3245777487754822,0.2967223823070526,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20782470703125,0.8507634401321411,0.4858593940734863,0.4641190767288208,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080078125,0.9593366384506226,0.6858944296836853,0.4806855022907257,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.7424250245094299,0.3178218007087707,0.3060787320137024,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.20703125,0.6525018215179443,0.2145578265190124,0.9905097484588624,285.2077941894531,284.9540100097656,294.1467590332031,287.3258972167969,293.1472473144531,297.1451721191406,285.208984375,1.0,0.6105972528457642,1.0,1.0,0.0,1.0,-3.0475857257843018,3.0475780963897705,7.465042472176719e-06,2.3529083728790283,0.9052937626838684,0.9052937626838684,0.0,211.86398315429688,194.0,27560.17578125,-0.0,2719.218017578125,1.0,282.4418334960937,284.239013671875,290.2453308105469,292.0025634765625,293.1499938964844,293.1499938964844,282.1499938964844,35748.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977981567382812,1.0,0.0,0.0,3.6594717502594,3.6594958305358887,8.935730875236914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.9345703125,0.0,1541.8450927734375,1895.4371337890625,0.0,2451.3115234375,0.907242238521576,1.0,0.0,3.0,1.0,0.0
12071340,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935633182525,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839213490486145,0.4625614285469055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.6853221654891968,0.4807182550430298,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169981837272644,0.3053970336914062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.2139178961515426,0.9875800609588624,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,293.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401313304901123,3.04012393951416,7.429275228787446e-06,2.347452163696289,0.903377115726471,0.903377115726471,0.0,204.597900390625,182.0,28136.58203125,-0.0,2666.94482421875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954225449997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.435546875,1895.4371337890625,0.0,2591.69970703125,0.908175766468048,1.0,0.0,3.0,1.0,0.0
12071400,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7521073818206787,0.3230935633182525,0.2956442832946777,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8564183115959167,0.4839213490486145,0.4625614285469055,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.967176914215088,0.6853221654891968,0.4807182550430298,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7474911212921143,0.3169981837272644,0.3053970336914062,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6570928692817688,0.2139178961515426,0.9875800609588624,284.98956298828125,284.9859619140625,294.1210021972656,287.3078918457031,293.1214599609375,297.1371765136719,284.9873962402344,1.0,0.6054234504699707,1.0,1.0,0.0,1.0,-3.0401313304901123,3.04012393951416,7.429275228787446e-06,2.347452163696289,0.903377115726471,0.903377115726471,0.0,204.597900390625,182.0,28136.58203125,-0.0,2666.94482421875,1.0,282.15771484375,283.9972839355469,290.35845947265625,292.2191162109375,293.1499938964844,293.1499938964844,281.8500061035156,35929.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130924105644226,1.0,0.0,0.0,3.663256883621216,3.663280963897705,8.954225449997466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.42333984375,0.0,1547.435546875,1895.4371337890625,0.0,2591.69970703125,0.908175766468048,1.0,0.0,3.0,1.0,0.0
12071460,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.7542698979377747,0.321664422750473,0.2944363355636596,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.806640625,0.8591457605361938,0.4822090268135071,0.4610459506511688,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.9707794189453124,0.6839341521263123,0.4799317717552185,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7499168515205383,0.3160508573055267,0.3045347929000854,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.6592488288879395,0.2131898552179336,0.9842608571052552,284.8070068359375,285.002685546875,294.1075134277344,287.2984924316406,293.1080017089844,297.12799072265625,284.79705810546875,1.0,0.6019172668457031,1.0,1.0,0.0,1.0,-3.030891895294189,3.0308845043182373,7.384474429272814e-06,2.340440034866333,0.90010005235672,0.90010005235672,0.0,200.55636596679688,182.0,28686.791015625,-0.0,2628.17236328125,1.0,281.8972473144531,283.7899780273437,290.39996337890625,292.3602294921875,293.1499938964844,293.1499938964844,281.8500061035156,36098.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263465166091919,1.0,0.0,0.0,3.6609504222869873,3.660974502563477,8.942953400037368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.84765625,0.0,1546.1221923828125,1895.4371337890625,0.0,2714.462158203125,0.9077301025390624,1.0,0.0,3.0,1.0,0.0
12071520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456359863281,0.7560223340988159,0.3200840651988983,0.2929629385471344,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451171875,0.8614790439605713,0.4803250133991241,0.4592360258102417,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.9737719297409058,0.6821889877319336,0.4787249267101288,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.751973569393158,0.3149347603321075,0.3034308552742004,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7464904785156,0.6610344052314758,0.2123184651136398,0.9800692200660706,284.74517822265625,285.0181579589844,294.09503173828125,287.289794921875,293.09552001953125,297.1181030273437,284.7427673339844,1.0,0.598217785358429,1.0,1.0,0.0,1.0,-3.019132614135742,3.01912522315979,7.327492767217336e-06,2.3314483165740967,0.8975225687026978,0.8975225687026978,0.0,196.730697631836,170.0,28613.6328125,-0.0,2585.931884765625,1.0,281.8581237792969,283.73297119140625,290.36376953125,292.2832336425781,293.1499938964844,293.1499938964844,282.1499938964844,36235.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323915600776672,1.0,0.0,0.0,3.6555235385894775,3.655547618865967,8.916459819374722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.86669921875,0.0,1541.0894775390625,1895.4371337890625,0.0,2770.72021484375,0.9066454768180848,1.0,0.0,3.0,1.0,0.0
12071580,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909356594085,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185056686401,0.4561332166194916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810121536254883,0.4770837426185608,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589006423950195,0.3135945498943329,0.3014841079711914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512869596481,0.9720741510391236,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,293.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.998660087585449,2.998652935028076,7.228285085147945e-06,2.315565586090088,0.8973352313041687,0.8973352313041687,0.0,186.7781982421875,158.0,27710.38671875,-0.0,2496.28369140625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648818016052246,3.648842096328736,8.883778264134889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0494384765625,1895.4371337890625,0.0,2614.3505859375,0.9051275253295898,1.0,0.0,3.0,1.0,0.0
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626665830612183,0.3183909356594085,0.2906292676925659,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695102334022522,0.4779185056686401,0.4561332166194916,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9829922318458556,0.6810121536254883,0.4770837426185608,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589006423950195,0.3135945498943329,0.3014841079711914,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.6671159267425537,0.2111512869596481,0.9720741510391236,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,293.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898946523666382,1.0,1.0,0.0,1.0,-2.998660087585449,2.998652935028076,7.228285085147945e-06,2.315565586090088,0.8973352313041687,0.8973352313041687,0.0,186.7781982421875,158.0,27710.38671875,-0.0,2496.28369140625,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155453205108643,1.0,0.0,0.0,3.648818016052246,3.648842096328736,8.883778264134889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.28369140625,0.0,1533.0494384765625,1895.4371337890625,0.0,2614.3505859375,0.9051275253295898,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678223848342896,0.318126380443573,0.2899995446205139,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754615187644958,0.4773178696632385,0.4551466107368469,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.989054560661316,0.6812962293624878,0.4769017696380615,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640403509140015,0.3133575320243835,0.3008939325809479,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.6717134714126587,0.2108985781669616,0.9693596363067628,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,293.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857285857200623,1.0,1.0,0.0,1.0,-2.992520570755005,2.992513418197632,7.19870831744629e-06,2.310821294784546,0.898957371711731,0.898957371711731,0.0,180.95620727539065,158.0,26991.376953125,-0.0,2455.13818359375,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010794520378113,1.0,0.0,0.0,3.647805690765381,3.64782977104187,8.878849939719657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.91796875,0.0,1531.1629638671875,1895.4371337890625,0.0,2481.298583984375,0.9048773646354676,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.7742201685905457,0.31812784075737,0.2897060215473175,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.882727861404419,0.4770123362541199,0.4545351266860962,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957549571990968,0.6819621324539185,0.4771182537078857,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703480124473572,0.3133489191532135,0.3005736768245697,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774022579193115,0.2108394205570221,0.9676356315612792,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,293.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816695690155029,1.0,1.0,0.0,1.0,-2.989231586456299,2.989224433898926,7.182934496086091e-06,2.3082990646362305,0.8998416066169739,0.8998416066169739,0.0,174.73788452148438,146.0,26882.693359375,-0.0,2417.3603515625,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923293113708496,1.0,0.0,0.0,3.649100780487061,3.64912486076355,8.885155011739698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.23193359375,0.0,1531.9923095703125,1895.4371337890625,0.0,2401.511474609375,0.9050726890563964,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859480381011963,0.3184466660022735,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958821892738342,0.4767937064170837,0.4538214206695556,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851604580879211,0.4644014239311218,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.781938910484314,0.3136347532272339,0.3003625571727752,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878820061683655,0.211001455783844,0.9661104083061218,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,293.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729419589042664,1.0,1.0,0.0,1.0,-2.970437526702881,2.970430374145508,7.094507964211516e-06,2.294483661651612,0.904717743396759,0.904717743396759,0.0,164.13565063476562,134.0,26008.205078125,-0.0,2329.61767578125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892859458923,1.0,0.0,0.0,3.657649278640747,3.657673358917236,8.926833174882631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.868896484375,1895.4371337890625,0.0,2218.52392578125,0.9068353772163392,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859480381011963,0.3184466660022735,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958821892738342,0.4767937064170837,0.4538214206695556,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851604580879211,0.4644014239311218,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.781938910484314,0.3136347532272339,0.3003625571727752,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878820061683655,0.211001455783844,0.9661104083061218,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,293.0154724121094,297.1234436035156,285.364990234375,1.0,0.5729419589042664,1.0,1.0,0.0,1.0,-2.970437526702881,2.970430374145508,7.094507964211516e-06,2.294483661651612,0.904717743396759,0.904717743396759,0.0,164.13565063476562,134.0,26008.205078125,-0.0,2329.61767578125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719892859458923,1.0,0.0,0.0,3.657649278640747,3.657673358917236,8.926833174882631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80029296875,0.0,1539.868896484375,1895.4371337890625,0.0,2218.52392578125,0.9068353772163392,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959243297577,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899360418319702,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926898002624512,0.3127436637878418,0.2996022403240204,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665769100189,0.9630710482597352,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,292.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643193365773e-06,2.270867109298706,0.9023789763450624,0.9023789763450624,0.0,154.3436737060547,122.0,26400.73828125,-0.0,2226.005126953125,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.6605544090271,3.660578727722168,8.941019586927723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8271484375,0.0,1544.6019287109375,1895.4371337890625,0.0,2368.305908203125,0.9075856804847716,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965006828308105,0.3170679211616516,0.2885125875473022,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081316590309144,0.4748959243297577,0.4522805213928222,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899360418319702,0.4451256990432739,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926898002624512,0.3127436637878418,0.2996022403240204,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975591778755188,0.2103665769100189,0.9630710482597352,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,292.9877624511719,297.13067626953125,285.1289978027344,1.0,0.563056468963623,1.0,1.0,0.0,1.0,-2.9400079250335693,2.9400010108947754,6.949643193365773e-06,2.270867109298706,0.9023789763450624,0.9023789763450624,0.0,154.3436737060547,122.0,26400.73828125,-0.0,2226.005126953125,1.0,282.4577331542969,284.1859741210937,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886683344841003,1.0,0.0,0.0,3.6605544090271,3.660578727722168,8.941019586927723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.8271484375,0.0,1544.6019287109375,1895.4371337890625,0.0,2368.305908203125,0.9075856804847716,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899625301361,0.4489217102527618,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045024871826,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511005401611,0.3105031549930572,0.2974605560302734,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087084054946899,0.9552121758461,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,292.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987295627593994,6.756254151696339e-06,2.239147424697876,0.8958826661109924,0.8958826661109924,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.01318359375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.65112829208374,3.6511523723602295,8.895030987332575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.54931640625,1895.4371337890625,0.0,2547.72119140625,0.905692458152771,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055557608604431,0.314163327217102,0.2858901023864746,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200971126556396,0.4712899625301361,0.4489217102527618,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938045024871826,0.4267647564411163,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022511005401611,0.3105031549930572,0.2974605560302734,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059792876243591,0.2087084054946899,0.9552121758461,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,292.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518907308578491,1.0,1.0,0.0,1.0,-2.8987364768981934,2.8987295627593994,6.756254151696339e-06,2.239147424697876,0.8958826661109924,0.8958826661109924,0.0,144.90682983398438,125.0,26706.96875,-0.0,2108.01318359375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083189725875854,1.0,0.0,0.0,3.65112829208374,3.6511523723602295,8.895030987332575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.025390625,0.0,1536.54931640625,1895.4371337890625,0.0,2547.72119140625,0.905692458152771,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688469171524048,0.4459845423698425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698997974395752,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918057441711,0.3089206516742706,0.2954902350902557,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074622958898544,0.9477769136428832,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,292.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.868718385696411,6.616604423470562e-06,2.215751886367798,0.8949667811393738,0.8949667811393738,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7418212890625,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.6420087814331055,3.642032623291016,8.850651624925376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.97119140625,1895.4371337890625,0.0,2374.6416015625,0.9036481380462646,1.0,0.0,3.0,1.0,0.0
