time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103590607643127,0.3125536739826202,0.2838264107704162,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267176389694214,0.4688469171524048,0.4459845423698425,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698997974395752,0.4162232875823974,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072918057441711,0.3089206516742706,0.2954902350902557,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102295160293579,0.2074622958898544,0.9477769136428832,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,292.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449931621551514,1.0,1.0,0.0,1.0,-2.868725061416626,2.868718385696411,6.616604423470562e-06,2.215751886367798,0.8949667811393738,0.8949667811393738,0.0,139.39280700683594,128.0,25748.990234375,-0.0,2030.7418212890625,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893677949905396,1.0,0.0,0.0,3.6420087814331055,3.642032623291016,8.850651624925376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.17919921875,0.0,1525.97119140625,1895.4371337890625,0.0,2374.6416015625,0.9036481380462646,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122765421867371,0.3122770488262176,0.2833582758903503,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292369484901428,0.4681958258152008,0.4451245367527008,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018436789512634,0.4125367999076843,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091800212860107,0.3085346221923828,0.2949305176734924,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.711825966835022,0.207157164812088,0.945617139339447,285.220703125,285.241943359375,293.91455078125,287.1691589355469,292.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427185297012329,1.0,1.0,0.0,1.0,-2.8594226837158203,2.859416007995605,6.573723112524021e-06,2.2085490226745605,0.8961964845657349,0.8961964845657349,0.0,137.54116821289062,128.0,25023.185546875,-0.0,2006.3916015625,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733694314956665,1.0,0.0,0.0,3.639625787734986,3.639649629592896,8.839073757371807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.24755859375,0.0,1522.6181640625,1895.4371337890625,0.0,2230.8173828125,0.9030968546867372,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140751719474792,0.312227189540863,0.2832182943820953,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315111041069032,0.467816561460495,0.4446464776992798,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047651410102844,0.4095143377780914,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.810891330242157,0.3083625733852386,0.2946551144123077,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133068442344666,0.2070365250110626,0.9445492029190063,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,292.89996337890625,297.16748046875,285.2757263183594,1.0,0.5411123633384705,1.0,1.0,0.0,1.0,-2.853426933288574,2.8534204959869385,6.546190888911951e-06,2.20392107963562,0.8966947197914124,0.8966947197914124,0.0,136.09645080566406,131.0,24896.84375,-0.0,1989.5518798828125,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631847262382507,1.0,0.0,0.0,3.6395223140716553,3.639546394348145,8.838571261549077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.586181640625,0.0,1521.9215087890625,1895.4371337890625,0.0,2140.564208984375,0.9029810428619384,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.3124118745326996,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491286277771,0.4441202580928802,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150056838989,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.3083524703979492,0.2944819927215576,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071051746606826,0.944118320941925,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,292.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478004932403564,6.520577244373271e-06,2.199646711349488,0.9008565545082092,0.9008565545082092,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4736328125,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.6452066898345934,3.645230531692505,8.866201710588939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.580322265625,1895.4371337890625,0.0,1943.233154296875,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4936828613281,0.8163695931434631,0.3124118745326996,0.2832418382167816,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342471957206726,0.4674491286277771,0.4441202580928802,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.7104150056838989,0.4059515595436096,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130409717559814,0.3083524703979492,0.2944819927215576,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152504920959473,0.2071051746606826,0.944118320941925,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,292.86883544921875,297.1922302246094,285.4952392578125,1.0,0.5394760966300964,1.0,1.0,0.0,1.0,-2.847806930541992,2.8478004932403564,6.520577244373271e-06,2.199646711349488,0.9008565545082092,0.9008565545082092,0.0,134.4633026123047,134.0,24123.396484375,-0.0,1972.4736328125,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404285073280334,1.0,0.0,0.0,3.6452066898345934,3.645230531692505,8.866201710588939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57080078125,0.0,1526.580322265625,1895.4371337890625,0.0,1943.233154296875,0.9041041731834412,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.465468168258667,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128814458847046,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197917938232,0.3072632253170013,0.2938684225082397,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382880926132,0.9425907135009766,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,292.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.5037056629080325e-06,2.196940422058105,0.8979910612106323,0.8979910612106323,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.6824951171875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.645438671112061,3.64546251296997,8.867330052453326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.298095703125,1895.4371337890625,0.0,2097.75927734375,0.9042547941207886,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149921298027039,0.3109349608421325,0.2824642062187195,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.9322747588157654,0.465468168258667,0.442838191986084,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128814458847046,0.4069901704788208,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118197917938232,0.3072632253170013,0.2938684225082397,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7142742872238159,0.2064382880926132,0.9425907135009766,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,292.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392144918441772,1.0,1.0,0.0,1.0,-2.844011306762696,2.84400486946106,6.5037056629080325e-06,2.196940422058105,0.8979910612106323,0.8979910612106323,0.0,134.744873046875,137.0,24675.669921875,-0.0,1967.6824951171875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583092451095581,1.0,0.0,0.0,3.645438671112061,3.64546251296997,8.867330052453326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.0087890625,0.0,1528.298095703125,1895.4371337890625,0.0,2097.75927734375,0.9042547941207886,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124932646751404,0.3101135790348053,0.2815359830856323,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9289430379867554,0.46428182721138,0.4415391683578491,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137274742126465,0.409546285867691,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.8094581365585327,0.3065462410449981,0.2930968105792999,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121672034263611,0.2059170454740524,0.9401028156280518,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,292.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393500924110413,1.0,1.0,0.0,1.0,-2.8404860496521,2.840479612350464,6.487727659987286e-06,2.1942782402038574,0.8998814225196838,0.8998814225196838,0.0,135.63784790039062,137.0,23986.22265625,-0.0,1966.3057861328125,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506741881370544,1.0,0.0,0.0,3.6463117599487305,3.6463356018066406,8.871577961144794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48828125,0.0,1528.6417236328125,1895.4371337890625,0.0,2031.286865234375,0.9044480323791504,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.811266303062439,0.3098256886005401,0.281233549118042,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272018671035768,0.4637543261051178,0.4409927725791931,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144542336463928,0.4110133051872253,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082135915756226,0.3062496483325958,0.2927870154380798,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110318541526794,0.205687403678894,0.9390183091163636,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,292.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396018028259277,1.0,1.0,0.0,1.0,-2.8395512104034424,2.8395445346832275,6.483541710622376e-06,2.193594217300415,0.9005707502365112,0.9005707502365112,0.0,136.19444274902344,140.0,23922.283203125,-0.0,1967.4901123046875,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474967837333679,1.0,0.0,0.0,3.6483216285705566,3.648345708847046,8.881361281964928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.044921875,0.0,1530.5633544921875,1895.4371337890625,0.0,2003.83447265625,0.9048416614532472,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077557981014251,0.2798775136470794,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207784533500672,0.4610986709594726,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911235332489,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543991088867,0.3045899271965027,0.2916199564933777,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044315785169601,0.934935986995697,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,292.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.4674413806642406e-06,2.191009521484375,0.8962893486022949,0.8962893486022949,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8748779296875,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644429445266724,3.644453525543213,8.862421623234695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0169677734375,1895.4371337890625,0.0,2147.069580078125,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063658475875854,0.3077557981014251,0.2798775136470794,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.9207784533500672,0.4610986709594726,0.4390235543251037,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.713911235332489,0.416557639837265,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034543991088867,0.3045899271965027,0.2916199564933777,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066628336906433,0.2044315785169601,0.934935986995697,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,292.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404849052429199,1.0,1.0,0.0,1.0,-2.8359146118164062,2.8359081745147705,6.4674413806642406e-06,2.191009521484375,0.8962893486022949,0.8962893486022949,0.0,138.31719970703125,143.0,24465.857421875,-0.0,1971.8748779296875,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639231085777283,1.0,0.0,0.0,3.644429445266724,3.644453525543213,8.862421623234695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328369140625,0.0,1528.0169677734375,1895.4371337890625,0.0,2147.069580078125,0.9041024446487428,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.8030112385749817,0.3068167269229889,0.2788878083229065,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166345596313475,0.4598290026187897,0.4376870691776275,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133687734603882,0.4201803207397461,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002740740776062,0.3037597835063934,0.2907699048519134,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036808729171753,0.203746885061264,0.9318113327026368,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,292.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409414172172546,1.0,1.0,0.0,1.0,-2.8326938152313232,2.8326873779296875,6.452879006246803e-06,2.188575267791748,0.8971576690673828,0.8971576690673828,0.0,139.68429565429688,143.0,23798.4609375,-0.0,1973.273681640625,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555538415908813,1.0,0.0,0.0,3.642299890518189,3.6423239707946777,8.852067594489199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.4619140625,0.0,1525.3001708984375,1895.4371337890625,0.0,2073.689208984375,0.9036585092544556,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005205392837524,0.3062951266765594,0.2783336937427521,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134617447853088,0.4589834809303283,0.4367961883544922,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132568955421448,0.4231654107570648,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978066205978394,0.3032259941101074,0.2902109622955322,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013165950775146,0.2032648921012878,0.929536759853363,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,292.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415000915527344,1.0,1.0,0.0,1.0,-2.831136465072632,2.831130027770996,6.445871349569643e-06,2.187411069869995,0.8974255919456482,0.8974255919456482,0.0,140.86143493652344,146.0,23701.74609375,-0.0,1976.4410400390625,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489265203475952,1.0,0.0,0.0,3.642280340194702,3.642304182052612,8.851971529111324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61279296875,0.0,1524.8697509765625,1895.4371337890625,0.0,2016.17138671875,0.9015817642211914,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573729932308197,0.435364305973053,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129344940185547,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387756347656,0.3022533059120178,0.2893683314323425,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023892253637313,0.9259629249572754,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,292.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104284219793e-06,2.186678171157837,0.8980603218078613,0.8980603218078613,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.997314453125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.62368369102478,3.6237072944641113,8.761810477153631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2279052734375,1895.4371337890625,0.0,1928.4769287109373,0.8957664370536804,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.796027660369873,0.3052754402160644,0.277513176202774,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.907808005809784,0.4573729932308197,0.435364305973053,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129344940185547,0.4288971424102783,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933387756347656,0.3022533059120178,0.2893683314323425,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970257759094238,0.2023892253637313,0.9259629249572754,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,292.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428625345230103,1.0,1.0,0.0,1.0,-2.8300089836120605,2.830002546310425,6.44104284219793e-06,2.186678171157837,0.8980603218078613,0.8980603218078613,0.0,143.2193145751953,149.0,23366.44140625,-0.0,1985.997314453125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386955618858337,1.0,0.0,0.0,3.62368369102478,3.6237072944641113,8.761810477153631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8828125,0.0,1501.2279052734375,1895.4371337890625,0.0,1928.4769287109373,0.8957664370536804,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811087608337,0.2764714956283569,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554099440574646,0.4337372183799743,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384076118469,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010492324829101,0.2884182631969452,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569921255111,0.9221163988113404,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,292.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644536395557e-06,2.1858630180358887,0.8974707126617432,0.8974707126617432,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8560791015625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.5870590209960938,3.5870821475982666,8.585593604948372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4649658203125,1895.4371337890625,0.0,1919.039306640625,0.8865420818328857,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.790961742401123,0.3038811087608337,0.2764714956283569,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018834829330444,0.4554099440574646,0.4337372183799743,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117384076118469,0.4353090524673462,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884193658828735,0.3010492324829101,0.2884182631969452,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923295259475708,0.2013569921255111,0.9221163988113404,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,292.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443927049636841,1.0,1.0,0.0,1.0,-2.828744411468506,2.82873797416687,6.435644536395557e-06,2.1858630180358887,0.8974707126617432,0.8974707126617432,0.0,145.89541625976562,152.0,23235.205078125,-0.0,1996.8560791015625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73758465051651,1.0,0.0,0.0,3.5870590209960938,3.5870821475982666,8.585593604948372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.1162109375,0.0,1456.4649658203125,1895.4371337890625,0.0,1919.039306640625,0.8865420818328857,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531335830688476,0.431781530380249,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428705215454,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486131668091,0.2995997071266174,0.2872238755226135,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214325428009,0.9173644781112672,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,292.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424299954232993e-06,2.184028625488281,0.8962105512619019,0.8962105512619019,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.9881591796875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556962013245,1.0,0.0,0.0,3.540210723876953,3.540233373641968,8.362796393157623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8455810546875,1895.4371337890625,0.0,1925.5882568359373,0.8749160170555115,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852774262428284,0.3022000193595886,0.275133341550827,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954887986183167,0.4531335830688476,0.431781530380249,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095428705215454,0.4424128830432892,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829486131668091,0.2995997071266174,0.2872238755226135,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870813965797424,0.2001214325428009,0.9173644781112672,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,292.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459310412406921,1.0,1.0,0.0,1.0,-2.826178312301636,2.826171875,6.424299954232993e-06,2.184028625488281,0.8962105512619019,0.8962105512619019,0.0,148.8621368408203,155.0,23085.99609375,-0.0,2006.9881591796875,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383556962013245,1.0,0.0,0.0,3.540210723876953,3.540233373641968,8.362796393157623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.76708984375,0.0,1400.8455810546875,1895.4371337890625,0.0,1925.5882568359373,0.8749160170555115,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947696208954,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967155456543,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104310035706,0.2980071306228637,0.2858813107013702,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526416778564,0.9119738936424256,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,292.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408377430489054e-06,2.181403875350952,0.894301176071167,0.894301176071167,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0838623046875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486133813858032,3.4861557483673096,8.109262807920459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.6820068359375,1895.4371337890625,0.0,1924.3758544921875,0.8615965843200684,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794249653816223,0.3003843426704407,0.2736562192440033,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889167308807373,0.4506947696208954,0.429652452468872,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.7064967155456543,0.4497818648815155,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773104310035706,0.2980071306228637,0.2858813107013702,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816198825836182,0.1987526416778564,0.9119738936424256,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,292.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474183559417725,1.0,1.0,0.0,1.0,-2.8226091861724854,2.8226027488708496,6.408377430489054e-06,2.181403875350952,0.894301176071167,0.894301176071167,0.0,151.95687866210938,143.0,22919.654296875,-0.0,2016.0838623046875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738213062286377,1.0,0.0,0.0,3.486133813858032,3.4861557483673096,8.109262807920459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91015625,0.0,1338.6820068359375,1895.4371337890625,0.0,1924.3758544921875,0.8615965843200684,1.0,0.0,3.0,1.0,0.0
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786164283752441,0.2994348406791687,0.2728197276592254,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880863189697266,0.4494239389896393,0.4284764528274536,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.7049053311347961,0.4497760236263275,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765939831733704,0.2971625924110412,0.2851024568080902,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807732582092285,0.1980228871107101,0.9087793827056884,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,292.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460225939750671,1.0,1.0,0.0,1.0,-2.815422296524048,2.815416097640991,6.376267720042961e-06,2.176069736480713,0.8930971622467041,0.8930971622467041,0.0,151.6958465576172,143.0,22792.390625,-0.0,2003.1435546875,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375795245170593,1.0,0.0,0.0,3.4492549896240234,3.4492766857147217,7.938600106172089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89453125,0.0,1297.3038330078125,1895.4371337890625,0.0,1918.9959716796875,0.8553502559661865,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791314125061035,0.298468679189682,0.2719263732433319,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887911438941956,0.448126345872879,0.4272327423095703,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037754058837891,0.4474332928657532,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771874070167542,0.2962921559810638,0.2842560708522796,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811038851737976,0.1972743868827819,0.9052815437316896,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,292.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436713695526123,1.0,1.0,0.0,1.0,-2.8048226833343506,2.804816484451294,6.328566996671725e-06,2.167978048324585,0.8916208148002625,0.8916208148002625,0.0,150.27488708496094,131.0,22655.970703125,-0.0,1979.2177734375,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365370392799377,1.0,0.0,0.0,3.426352500915528,3.4263739585876465,7.833527888578828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.61083984375,0.0,1272.4229736328125,1895.4371337890625,0.0,1910.155029296875,0.8469519019126892,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7826098799705505,0.2966561019420624,0.2701698541641235,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930122256278992,0.4456675946712494,0.4247924387454986,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031332850456238,0.4387755393981933,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807732820510864,0.2946174740791321,0.282550573348999,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839593052864075,0.1958544701337814,0.898264467716217,285.54461669921875,285.77801513671875,293.4822692871094,286.9351806640625,292.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372328162193298,1.0,1.0,0.0,1.0,-2.778897762298584,2.778891563415528,6.212411790329497e-06,2.1480753421783447,0.8883255124092102,0.8883255124092102,0.0,145.5595703125,131.0,22338.375,-0.0,1915.50439453125,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332833409309387,1.0,0.0,0.0,3.36468768119812,3.364708423614502,7.554102126050566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48828125,0.0,1206.67578125,1895.4371337890625,0.0,1882.6600341796875,0.8348914384841919,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829837799072266,0.296521931886673,0.2700372338294983,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934582471847534,0.4454843401908874,0.4246079325675964,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031674981117249,0.4379476010799408,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811527252197266,0.2944911122322082,0.2824193239212036,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842739582061768,0.1957487612962722,0.8977282643318176,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,292.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366687178611755,1.0,1.0,0.0,1.0,-2.7767200469970703,2.7767138481140137,6.202696567925159e-06,2.146399974822998,0.8880434036254883,0.8880434036254883,0.0,145.12384033203125,134.0,22314.603515625,-0.0,1910.013427734375,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.568359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329858541488647,1.0,0.0,0.0,3.3614766597747803,3.361497163772583,7.539690045632597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.81396484375,0.0,1203.3731689453125,1895.4371337890625,0.0,1880.153564453125,0.8311393857002258,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.294598639011383,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036782503128052,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661664009094,0.2926484942436218,0.2806218266487121,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137808799744,0.1942280381917953,0.8905712962150574,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,292.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.75557279586792,6.108356956247008e-06,2.1299424171447754,0.8836289048194885,0.8836289048194885,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.742431640625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.291809558868408,3.2918293476104736,7.230406708913506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.3482666015625,1895.4371337890625,0.0,1837.53564453125,0.8142309784889221,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838269472122192,0.294598639011383,0.2682447135448456,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946146965026855,0.4428346157073974,0.4220500886440277,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036782503128052,0.4336729943752289,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820661664009094,0.2926484942436218,0.2806218266487121,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847137808799744,0.1942280381917953,0.8905712962150574,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,292.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326371788978577,1.0,1.0,0.0,1.0,-2.755578994750977,2.75557279586792,6.108356956247008e-06,2.1299424171447754,0.8836289048194885,0.8836289048194885,0.0,142.51539611816406,137.0,22004.822265625,-0.0,1864.742431640625,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279039025306702,1.0,0.0,0.0,3.291809558868408,3.2918293476104736,7.230406708913506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59326171875,0.0,1132.3482666015625,1895.4371337890625,0.0,1837.53564453125,0.8142309784889221,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829274535179138,0.293286383152008,0.2670662999153137,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936927318572998,0.4410233795642853,0.4203457832336426,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035564184188843,0.4332203567028045,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811969518661499,0.2913692891597748,0.2794172465801239,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836820244789124,0.1931850016117096,0.8858824372291565,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,292.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309131741523743,1.0,1.0,0.0,1.0,-2.7444849014282227,2.744478940963745,6.059273346181726e-06,2.121368169784546,0.8802089095115662,0.8802089095115662,0.0,141.91783142089844,137.0,21805.615234375,-0.0,1844.8377685546875,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241549491882324,1.0,0.0,0.0,3.236351490020752,3.23637056350708,6.988833547438844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.108642578125,0.0,1077.796142578125,1895.4371337890625,0.0,1806.3421630859373,0.8036611080169678,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822094559669495,0.2926620543003082,0.2665169537067413,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929182291030884,0.440163791179657,0.4195485413074493,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033168077468872,0.4334918260574341,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804906964302063,0.2907586693763733,0.2788520157337188,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.682929277420044,0.1926887333393097,0.883698582649231,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,292.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303232073783875,1.0,1.0,0.0,1.0,-2.739887952804565,2.739881992340088,6.039000254531857e-06,2.117818593978882,0.8784430027008057,0.8784430027008057,0.0,141.8658447265625,140.0,21723.857421875,-0.0,1837.5445556640625,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722439169883728,1.0,0.0,0.0,3.2177886962890625,3.21780776977539,6.908891805323947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.330810546875,0.0,1060.2418212890625,1895.4371337890625,0.0,1792.136962890625,0.7963252067565918,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017961740493774,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382663726807,0.2888230979442596,0.2770813107490539,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911164075136184,0.8768922686576843,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,292.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984120889479527e-06,2.108184814453125,0.8724775314331055,0.8724775314331055,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.1434326171875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.1395864486694336,3.1396045684814453,6.577157023457403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6838989257812,1895.4371337890625,0.0,1749.541748046875,0.7774658203125,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790199518203735,0.2906877696514129,0.2648001313209533,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.889408528804779,0.4374526739120483,0.4170554280281067,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017961740493774,0.4358907341957092,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7773382663726807,0.2888230979442596,0.2770813107490539,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797195076942444,0.1911164075136184,0.8768922686576843,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,292.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291754603385925,1.0,1.0,0.0,1.0,-2.727401733398437,2.72739577293396,5.984120889479527e-06,2.108184814453125,0.8724775314331055,0.8724775314331055,0.0,142.4352569580078,143.0,21454.28125,-0.0,1821.1434326171875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.51953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172606587409973,1.0,0.0,0.0,3.1395864486694336,3.1396045684814453,6.577157023457403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.431640625,0.0,987.6838989257812,1895.4371337890625,0.0,1749.541748046875,0.7774658203125,1.0,0.0,3.0,1.0,0.0
