time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.777012825012207,0.2896840870380401,0.2639366686344147,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871783018112183,0.4360793232917785,0.4158025085926056,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.7005568742752075,0.4377777576446533,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7753522396087646,0.2878393530845642,0.2761909961700439,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777439713478088,0.1903227418661117,0.8734936118125916,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,292.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289101004600525,1.0,1.0,0.0,1.0,-2.721970796585083,2.721964836120605,5.96033487454406e-06,2.103997230529785,0.869227945804596,0.869227945804596,0.0,143.04705810546875,143.0,21311.158203125,-0.0,1815.73779296875,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148056626319885,1.0,0.0,0.0,3.09122633934021,3.0912437438964844,6.376096735039027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.34521484375,0.0,944.3031616210938,1895.4371337890625,0.0,1729.4979248046875,0.768582820892334,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748149633407593,0.2886677086353302,0.263071060180664,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847258687019348,0.434692233800888,0.414546400308609,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.698991596698761,0.440001368522644,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731769680976868,0.2868450582027435,0.2752987146377563,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756020784378052,0.189525693655014,0.870116651058197,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,292.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288018584251404,1.0,1.0,0.0,1.0,-2.7169620990753174,2.71695613861084,5.938441518082982e-06,2.100135803222656,0.8657256960868835,0.8657256960868835,0.0,143.82308959960938,146.0,21187.60546875,-0.0,1811.7476806640625,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.912109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124760150909424,1.0,0.0,0.0,3.0572988986968994,3.057316303253174,6.236905392142944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.794921875,0.0,915.2083740234376,1895.4371337890625,0.0,1710.5682373046875,0.7576783299446106,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794310092926,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076222419739,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768412172794342,0.2848286628723144,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709454655647278,0.1879099756479263,0.8633468747138977,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,292.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.7077836990356445,5.898451490793377e-06,2.093064308166504,0.8581845164299011,0.8581845164299011,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.8533935546875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970886945724488,2.970903158187866,5.88932550726895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2134399414062,1895.4371337890625,0.0,1673.8388671875,0.7369570732116699,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7699952125549316,0.286600798368454,0.2613188922405243,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.8793274164199829,0.4318794310092926,0.4120084643363952,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950076222419739,0.445229172706604,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.768412172794342,0.2848286628723144,0.2734988033771515,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.576904296875,0.6709454655647278,0.1879099756479263,0.8633468747138977,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,292.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289366245269775,1.0,1.0,0.0,1.0,-2.707789659500122,2.7077836990356445,5.898451490793377e-06,2.093064308166504,0.8581845164299011,0.8581845164299011,0.0,145.76124572753906,134.0,20917.68359375,-0.0,1806.8533935546875,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079238295555115,1.0,0.0,0.0,2.970886945724488,2.970903158187866,5.88932550726895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.75927734375,0.0,843.2134399414062,1895.4371337890625,0.0,1673.8388671875,0.7369570732116699,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696428894996643,0.2851923704147339,0.2600434720516205,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790670037269592,0.4299653172492981,0.4101990759372711,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922736167907715,0.4436602592468261,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.768085777759552,0.2834546566009521,0.27218958735466,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703957915306091,0.1867960095405578,0.8582981824874878,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,292.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780619621277,1.0,1.0,0.0,1.0,-2.6945714950561523,2.694565773010254,5.841375696036266e-06,2.0830233097076416,0.8527134656906128,0.8527134656906128,0.0,144.61160278320312,134.0,20685.041015625,-0.0,1781.7103271484375,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.244140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614025115967,1.0,0.0,0.0,2.90537428855896,2.9053900241851807,5.632452371173713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.467529296875,0.0,791.1022338867188,1895.4371337890625,0.0,1649.3277587890625,0.7241056561470032,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702557444572449,0.2844732403755188,0.2593688368797302,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798587322235107,0.4289864897727966,0.4092488288879394,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.6912145018577576,0.4414623081684112,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687056064605713,0.2827496826648712,0.271493911743164,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708171963691711,0.1862224489450454,0.8555765151977539,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,292.1513061523437,297.0433349609375,285.5867919921875,1.0,0.524190366268158,1.0,1.0,0.0,1.0,-2.685873985290528,2.685868263244629,5.8037885537487455e-06,2.076329231262207,0.8497326374053955,0.8497326374053955,0.0,143.34866333007812,122.0,20563.861328125,-0.0,1762.9686279296875,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032374739646912,1.0,0.0,0.0,2.880247116088867,2.880262613296509,5.535448508453555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.6328125,0.0,772.0910034179688,1895.4371337890625,0.0,1636.39599609375,0.7152871489524841,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896510720252991,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493809700012,0.280628353357315,0.2693308591842651,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845067143440246,0.8470761775970459,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,292.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544997692108154,5.669101938110543e-06,2.052121877670288,0.8402149081230164,0.8402149081230164,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6201171875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495981216431,1.0,0.0,0.0,2.7848997116088867,2.784914255142212,5.175024853087962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9887084960938,1895.4371337890625,0.0,1592.25390625,0.692575216293335,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744119167327881,0.2823435068130493,0.2572956383228302,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.88492351770401,0.4260613024234772,0.406334638595581,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896510720252991,0.4310036301612854,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728493809700012,0.280628353357315,0.2693308591842651,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741297841072083,0.1845067143440246,0.8470761775970459,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,292.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164005160331726,1.0,1.0,0.0,1.0,-2.6545052528381348,2.6544997692108154,5.669101938110543e-06,2.052121877670288,0.8402149081230164,0.8402149081230164,0.0,137.7659912109375,125.0,20137.8046875,-0.0,1691.6201171875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976495981216431,1.0,0.0,0.0,2.7848997116088867,2.784914255142212,5.175024853087962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.735595703125,0.0,701.9887084960938,1895.4371337890625,0.0,1592.25390625,0.692575216293335,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802645862102508,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.4231536388397217,0.4035151302814483,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894069910049438,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738967537879944,0.2785027623176574,0.267245888710022,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.1828249245882034,0.8391084671020508,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,292.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118932958692e-06,2.033456563949585,0.8296529650688171,0.8296529650688171,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0615234375,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735202789307,1.0,0.0,0.0,2.684532642364502,2.68454647064209,4.808733820027555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1729125976562,1895.4371337890625,0.0,1540.2589111328125,0.6687572598457336,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755070328712463,0.2802645862102508,0.25534588098526,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.8863822221755981,0.4231536388397217,0.4035151302814483,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.6894069910049438,0.4259566962718963,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738967537879944,0.2785027623176574,0.267245888710022,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746841073036194,0.1828249245882034,0.8391084671020508,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,292.0168151855469,297.03692626953125,285.6025695800781,1.0,0.5117451548576355,1.0,1.0,0.0,1.0,-2.6306159496307373,2.630610466003418,5.567118932958692e-06,2.033456563949585,0.8296529650688171,0.8296529650688171,0.0,134.7987823486328,128.0,19734.921875,-0.0,1644.0615234375,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909735202789307,1.0,0.0,0.0,2.684532642364502,2.68454647064209,4.808733820027555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.735595703125,0.0,633.1729125976562,1895.4371337890625,0.0,1540.2589111328125,0.6687572598457336,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.775028645992279,0.2792344093322754,0.254408985376358,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859108686447144,0.4217088520526886,0.4021417498588562,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.6890453696250916,0.4251673817634582,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7733845114707947,0.2774357497692108,0.2662287652492523,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6124267578125,0.6740408539772034,0.181987389922142,0.835293710231781,285.61285400390625,286.4024658203125,292.9786376953125,286.72039794921875,291.980224609375,297.0356750488281,285.6135559082031,1.0,0.5101552605628967,1.0,1.0,0.0,1.0,-2.6210830211639404,2.621077537536621,5.526759196072817e-06,2.0260465145111084,0.8240394592285156,0.8240394592285156,0.0,134.13516235351562,128.0,19530.578125,-0.0,1627.619140625,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874155402183533,1.0,0.0,0.0,2.624770402908325,2.624783754348755,4.597015959006967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.4208984375,0.0,594.1460571289062,1895.4371337890625,0.0,1512.889404296875,0.6573177576065063,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740622162818909,0.2782045304775238,0.2534903883934021,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848700523376465,0.4202660620212555,0.4007889330387115,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.688414990901947,0.4251964390277862,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723799347877502,0.2763650119304657,0.2652241289615631,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.6729570031166077,0.1811480820178985,0.8315471410751343,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,291.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089544057846069,1.0,1.0,0.0,1.0,-2.612677574157715,2.6126720905303955,5.491298907145392e-06,2.019515037536621,0.8181152939796448,0.8181152939796448,0.0,133.85350036621094,131.0,19352.09375,-0.0,1614.5589599609375,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838821768760681,1.0,0.0,0.0,2.579175472259521,2.579188346862793,4.4386936792761844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.18701171875,0.0,566.1384887695312,1895.4371337890625,0.0,1485.949951171875,0.6438415050506592,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761414647102356,0.2516780197620392,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779189586639,0.3981114625930786,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707138061523,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307829856873,0.2742145657539367,0.2632345259189605,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604808092117,0.8241605162620544,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,291.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983688831329346,5.431229965324746e-06,2.0084052085876465,0.8056095242500305,0.8056095242500305,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0538330078125,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468801736831665,2.46881365776062,4.066921803769219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.35455322265625,1895.4371337890625,0.0,1432.9716796875,0.6178280115127563,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709894776344299,0.2761414647102356,0.2516780197620392,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814597725868225,0.4173779189586639,0.3981114625930786,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862707138061523,0.4271613955497741,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692307829856873,0.2742145657539367,0.2632345259189605,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697638630867004,0.1794604808092117,0.8241605162620544,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,291.8641357421875,297.03228759765625,285.6448974609375,1.0,0.507446825504303,1.0,1.0,0.0,1.0,-2.598374366760254,2.5983688831329346,5.431229965324746e-06,2.0084052085876465,0.8056095242500305,0.8056095242500305,0.0,134.1767120361328,134.0,18971.748046875,-0.0,1596.0538330078125,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768370866775513,1.0,0.0,0.0,2.468801736831665,2.46881365776062,4.066921803769219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.890869140625,0.0,501.35455322265625,1895.4371337890625,0.0,1432.9716796875,0.6178280115127563,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882412910461,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.4144847691059112,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829605102539062,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315165519714,0.2720556259155273,0.2612660825252533,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568161487579,0.8168522715568542,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,291.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461305618286,2.586456060409546,5.381460596254328e-06,1.999156475067139,0.7921550273895264,0.7921550273895264,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.822509765625,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907017707825,1.0,0.0,0.0,2.353553295135498,2.3535642623901367,3.696080455029005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000244140625,0.0,439.3547058105469,1895.4371337890625,0.0,1381.7242431640625,0.5937519669532776,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668609619140625,0.2740715444087982,0.2498882412910461,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768099546432495,0.4144847691059112,0.3954581916332245,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829605102539062,0.430968314409256,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650315165519714,0.2720556259155273,0.2612660825252533,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656202673912048,0.1777568161487579,0.8168522715568542,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,291.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068093538284302,1.0,1.0,0.0,1.0,-2.586461305618286,2.586456060409546,5.381460596254328e-06,1.999156475067139,0.7921550273895264,0.7921550273895264,0.0,135.3654327392578,122.0,18584.783203125,-0.0,1584.822509765625,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698907017707825,1.0,0.0,0.0,2.353553295135498,2.3535642623901367,3.696080455029005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000244140625,0.0,439.3547058105469,1895.4371337890625,0.0,1381.7242431640625,0.5937519669532776,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874389648437,0.7670692801475525,0.272451251745224,0.2484106123447418,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772057890892029,0.4122439920902252,0.3933235704898834,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803166270256042,0.4280718564987182,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651680707931519,0.2703721523284912,0.2596493363380432,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654319763183594,0.1764173656702041,0.8107019066810608,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,291.7167358398437,297.0283508300781,285.6879577636719,1.0,0.5030744075775146,1.0,1.0,0.0,1.0,-2.5693225860595703,2.56931734085083,5.310667802405078e-06,1.9860527515411377,0.7810472846031189,0.7810472846031189,0.0,133.56570434570312,122.0,18270.6171875,-0.0,1553.4207763671875,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8267822265625,293.1499938964844,293.1499938964844,283.1499938964844,20492.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647983193397522,1.0,0.0,0.0,2.2833354473114014,2.283346176147461,3.478827181879751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.43115234375,0.0,405.3099365234375,1895.4371337890625,0.0,1344.7994384765625,0.5779283046722412,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.767677903175354,0.2719310224056244,0.2479200661182403,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779706358909607,0.4115257859230041,0.3926239907741546,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796891689300537,0.4262143969535827,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7657503485679626,0.269831120967865,0.2591137588024139,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658506989479065,0.1759876459836959,0.8086464405059814,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,291.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014897584915161,1.0,1.0,0.0,1.0,-2.562549591064453,2.562544107437134,5.282725851429859e-06,1.980826735496521,0.7773601412773132,0.7773601412773132,0.0,132.55772399902344,125.0,18163.91015625,-0.0,1539.8182373046875,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631731986999512,1.0,0.0,0.0,2.262220859527588,2.2622313499450684,3.414785112454411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.396484375,0.0,395.5770568847656,1895.4371337890625,0.0,1333.13330078125,0.5732245445251465,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610998630523,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096418857574,0.3897819817066192,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.677266001701355,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644009590148926,0.2675590515136719,0.2569621503353119,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642309427261353,0.1742013990879058,0.8005548715591431,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,291.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712156122085e-06,1.965466380119324,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.435546875,-0.0,1508.15380859375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.1767280101776123,2.1767377853393555,3.161561892284226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.36358642578125,1895.4371337890625,0.0,1282.9278564453125,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664234042167664,0.2697579562664032,0.2459610998630523,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.8767129182815552,0.4085096418857574,0.3897819817066192,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.677266001701355,0.4249211251735687,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644009590148926,0.2675590515136719,0.2569621503353119,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015380859375,0.6642309427261353,0.1742013990879058,0.8005548715591431,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,291.60650634765625,297.025390625,285.7025146484375,1.0,0.4984903633594513,1.0,1.0,0.0,1.0,-2.542908191680908,2.542902946472168,5.201712156122085e-06,1.965466380119324,0.7611703872680664,0.7611703872680664,0.0,131.34466552734375,128.0,17758.435546875,-0.0,1508.15380859375,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560847759246826,1.0,0.0,0.0,2.1767280101776123,2.1767377853393555,3.161561892284226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.634765625,0.0,358.36358642578125,1895.4371337890625,0.0,1282.9278564453125,0.5544294714927673,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650285959243774,0.2686613798141479,0.244993507862091,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751811385154724,0.4069848358631134,0.3883656859397888,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757784485816956,0.4255691468715668,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629570364952087,0.2664051949977875,0.2558916807174682,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627391576766968,0.1732980012893676,0.7965788245201111,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,291.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975082874298095,1.0,1.0,0.0,1.0,-2.534757614135742,2.534752368927002,5.168352345208405e-06,1.9591288566589355,0.7525782585144043,0.7525782585144043,0.0,131.3383331298828,128.0,17562.841796875,-0.0,1497.2828369140625,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524147987365723,1.0,0.0,0.0,2.134349584579468,2.134359121322632,3.03965634884662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.534423828125,0.0,341.1212158203125,1895.4371337890625,0.0,1257.3779296875,0.5452514290809631,1.0,0.0,3.0,1.0,0.0
12075360,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7632977962493896,0.2675604522228241,0.2440299093723297,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.8732526302337646,0.4054520726203918,0.3869501948356628,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7183532714844,0.9990000128746032,0.674042284488678,0.4267957508563995,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7180480957031,0.7611748576164246,0.2652408480644226,0.2548201978206634,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.6609447598457336,0.1723850071430206,0.7926087379455566,285.7182006835937,286.98095703125,292.5121459960937,286.5190124511719,291.51422119140625,297.0230712890625,285.71905517578125,1.0,0.4967937767505646,1.0,1.0,0.0,1.0,-2.5273141860961914,2.527308940887451,5.137983862368856e-06,1.9533424377441408,0.7436607480049133,0.7436607480049133,0.0,131.59909057617188,116.0,17368.09375,-0.0,1488.5538330078125,1.0,283.1499938964844,285.13037109375,289.482177734375,290.681884765625,293.1499938964844,293.1499938964844,283.1499938964844,20208.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6487033367156982,1.0,0.0,0.0,2.091516494750977,2.091525793075561,2.918878010405024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3777.454833984375,0.0,324.42694091796875,1895.4371337890625,0.0,1231.853759765625,0.5360580682754517,1.0,0.0,3.0,1.0,0.0
12075420,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.2653353214263916,0.2419523149728775,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416936397552,0.3839448690414428,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709540486335754,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624723315238953,0.2628618478775024,0.2524958848953247,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705126017332077,0.783814549446106,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,291.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030099600844551e-06,1.932792067527771,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.0174560546875,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410706639289856,1.0,0.0,0.0,2.0029990673065186,2.0030078887939453,2.677040242815565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0694580078125,1895.4371337890625,0.0,1180.381103515625,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075480,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7647610902786255,0.2653353214263916,0.2419523149728775,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8751785755157471,0.4023416936397552,0.3839448690414428,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.9990000128746032,0.6709540486335754,0.4207284450531006,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.7624723315238953,0.2628618478775024,0.2524958848953247,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.6616634130477905,0.1705126017332077,0.783814549446106,285.7327575683594,287.0987854003906,292.4171142578125,286.477294921875,291.41925048828125,297.0204772949219,285.7332763671875,1.0,0.4906879663467407,1.0,1.0,0.0,1.0,-2.500573873519897,2.5005688667297363,5.030099600844551e-06,1.932792067527771,0.7247698307037354,0.7247698307037354,0.0,128.19248962402344,119.0,16913.03515625,-0.0,1439.0174560546875,1.0,283.1499938964844,285.1640014648437,289.43896484375,290.6134948730469,293.1499938964844,293.1499938964844,283.1499938964844,20267.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6410706639289856,1.0,0.0,0.0,2.0029990673065186,2.0030078887939453,2.677040242815565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.63623046875,0.0,292.0694580078125,1895.4371337890625,0.0,1180.381103515625,0.5173003077507019,1.0,0.0,3.0,1.0,0.0
12075540,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332523345947,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992296159267425,0.3809809684753418,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673330307007,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517377853394,0.2604753971099853,0.2502094507217407,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.168662890791893,0.7753127813339233,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,291.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865623474121,4.942822670273017e-06,1.915815114974976,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1580810546875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326220631599426,1.0,0.0,0.0,1.908887505531311,1.9088959693908687,2.431386860735074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3720703125,0.0,260.5043640136719,1895.4371337890625,0.0,1125.051025390625,0.4976723492145538,1.0,0.0,3.0,1.0,0.0
12075600,296.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.764014720916748,0.2631227374076843,0.2399332523345947,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7527770996094,0.8744958639144897,0.3992296159267425,0.3809809684753418,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7529602050781,0.9990000128746032,0.6687673330307007,0.4184451997280121,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.7615517377853394,0.2604753971099853,0.2502094507217407,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7520751953125,0.6604223847389221,0.168662890791893,0.7753127813339233,285.7527160644531,287.2195739746094,292.3197021484375,286.4344787597656,291.3219299316406,297.0184020996094,285.75396728515625,1.0,0.4871152937412262,1.0,1.0,0.0,1.0,-2.478870391845703,2.478865623474121,4.942822670273017e-06,1.915815114974976,0.7045259475708008,0.7045259475708008,0.0,126.52837371826172,122.0,16459.50390625,-0.0,1404.1580810546875,1.0,283.1499938964844,285.20465087890625,289.3921813964844,290.5392150878906,293.1499938964844,293.1499938964844,283.1499938964844,20375.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326220631599426,1.0,0.0,0.0,1.908887505531311,1.9088959693908687,2.431386860735074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.3720703125,0.0,260.5043640136719,1895.4371337890625,0.0,1125.051025390625,0.4976723492145538,1.0,0.0,3.0,1.0,0.0
12075660,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447240829468,0.2379916459321975,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961492776870727,0.3780961036682129,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658832430839539,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586688995361328,0.2580950856208801,0.2479824423789978,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295264244079,0.7671728730201721,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,291.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619150161743164,2.461910009384156,4.875306785834255e-06,1.9026168584823608,0.6831262707710266,0.6831262707710266,0.0,126.41413116455078,125.0,16010.6259765625,-0.0,1382.262451171875,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234988570213318,1.0,0.0,0.0,1.808675765991211,1.8086837530136108,2.182804479389233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.7420959472656,1895.4371337890625,0.0,1067.316650390625,0.4770753383636474,1.0,0.0,3.0,1.0,0.0
12075720,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7613104581832886,0.2609447240829468,0.2379916459321975,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7846984863281,0.8714965581893921,0.3961492776870727,0.3780961036682129,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.9990000128746032,0.6658832430839539,0.4195287525653839,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.7586688995361328,0.2580950856208801,0.2479824423789978,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.6574651598930359,0.1668295264244079,0.7671728730201721,285.7846374511719,287.3428955078125,292.2202453613281,286.39068603515625,291.2225341796875,297.0167541503906,285.78643798828125,1.0,0.4850081205368042,1.0,1.0,0.0,1.0,-2.4619150161743164,2.461910009384156,4.875306785834255e-06,1.9026168584823608,0.6831262707710266,0.6831262707710266,0.0,126.41413116455078,125.0,16010.6259765625,-0.0,1382.262451171875,1.0,283.1499938964844,285.2575378417969,289.3451843261719,290.46453857421875,293.1499938964844,293.1499938964844,283.1499938964844,20489.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234988570213318,1.0,0.0,0.0,1.808675765991211,1.8086837530136108,2.182804479389233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3682.57421875,0.0,229.7420959472656,1895.4371337890625,0.0,1067.316650390625,0.4770753383636474,1.0,0.0,3.0,1.0,0.0
12075780,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314594745636,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200504302978,0.3752882778644562,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620754599571228,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754637598991394,0.2557355463504791,0.2458040565252304,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650009602308273,0.7592236995697021,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,291.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012691197917e-06,1.8917381763458248,0.66069096326828,0.66069096326828,0.0,127.26183319091795,113.0,15552.5146484375,-0.0,1368.3302001953125,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139430999755859,1.0,0.0,0.0,1.7027673721313477,1.7027748823165894,1.934657376523319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64501953125,0.0,200.16452026367188,1895.4371337890625,0.0,1009.1734008789062,0.4556430876255035,1.0,0.0,3.0,1.0,0.0
12075840,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.7574795484542847,0.2588271796703338,0.2361314594745636,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.8671340942382812,0.3931200504302978,0.3752882778644562,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8283386230469,0.9990000128746032,0.6620754599571228,0.4226922988891601,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.82745361328125,0.754637598991394,0.2557355463504791,0.2458040565252304,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265991210937,0.6534944176673889,0.1650009602308273,0.7592236995697021,285.827880859375,287.4684143066406,292.1190185546875,286.3461303710937,291.1213684082031,297.015380859375,285.830322265625,1.0,0.4839354753494262,1.0,1.0,0.0,1.0,-2.447937726974488,2.4479329586029053,4.820012691197917e-06,1.8917381763458248,0.66069096326828,0.66069096326828,0.0,127.26183319091795,113.0,15552.5146484375,-0.0,1368.3302001953125,1.0,283.1499938964844,285.32244873046875,289.29840087890625,290.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,20585.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139430999755859,1.0,0.0,0.0,1.7027673721313477,1.7027748823165894,1.934657376523319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.64501953125,0.0,200.16452026367188,1895.4371337890625,0.0,1009.1734008789062,0.4556430876255035,1.0,0.0,3.0,1.0,0.0
12075900,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517150878906,0.7573880553245544,0.257780909538269,0.2351695597171783,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.8670974969863892,0.3916190266609192,0.373850405216217,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.9990000128746032,0.6600764989852905,0.4211260080337524,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8516845703125,0.7544164061546326,0.2545606195926666,0.2446720004081726,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85089111328125,0.653083086013794,0.164078801870346,0.7549921274185181,285.85211181640625,287.5318603515625,292.0678405761719,286.3236083984375,291.0702209472656,297.0146789550781,285.8544006347656,1.0,0.4815238714218139,1.0,1.0,0.0,1.0,-2.4367403984069824,2.4367356300354004,4.776251444127411e-06,1.8831826448440552,0.6491016745567322,0.6491016745567322,0.0,126.25626373291016,113.0,15298.42578125,-0.0,1350.256103515625,1.0,283.1499938964844,285.3578796386719,289.2748107910156,290.35162353515625,293.1499938964844,293.1499938964844,283.1499938964844,20619.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090127825737,1.0,0.0,0.0,1.6479947566986084,1.648002028465271,1.812195478123613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.999267578125,0.0,185.9815216064453,1895.4371337890625,0.0,980.1359252929688,0.4447009563446045,1.0,0.0,3.0,1.0,0.0
