time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075960,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.7585311532020569,0.2567459940910339,0.2341817170381546,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759765625,0.8685169816017151,0.3901276588439941,0.3723852038383484,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.9990000128746032,0.6585487723350525,0.4174290001392364,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754272460937,0.7554073333740234,0.2533890902996063,0.2435066103935241,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.6537334322929382,0.1631621122360229,0.750586748123169,285.8758850097656,287.595703125,292.016357421875,286.3009338378906,291.0187683105469,297.0140686035156,285.87823486328125,1.0,0.4782629907131195,1.0,1.0,0.0,1.0,-2.4226629734039307,2.4226582050323486,4.721290224551922e-06,1.872300624847412,0.6372336745262146,0.6372336745262146,0.0,124.28450012207033,101.0,15024.23828125,-0.0,1324.8218994140625,1.0,283.1499938964844,285.3937072753906,289.2504577636719,290.3117980957031,293.1499938964844,293.1499938964844,283.1499938964844,20646.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6038863658905029,1.0,0.0,0.0,1.5921247005462646,1.5921316146850586,1.691404776238415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.248291015625,0.0,172.27197265625,1895.4371337890625,0.0,950.6559448242188,0.4336535334587097,1.0,0.0,3.0,1.0,0.0
12076020,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797162294387,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852159500122,0.3694206774234772,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572335362434387,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600977420806885,0.2510692477226257,0.2411254495382309,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870412111282,0.7416470050811768,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,290.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590679509419715e-06,1.8461428880691528,0.6127462387084961,0.6127462387084961,0.0,118.4371337890625,104.0,14435.369140625,-0.0,1260.3167724609375,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926486849784851,1.0,0.0,0.0,1.4778956174850464,1.4779021739959717,1.4574072793038797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.4961395263672,1895.4371337890625,0.0,888.6929931640625,0.4114454686641693,1.0,0.0,3.0,1.0,0.0
12076080,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7635923624038696,0.2547240555286407,0.2321797162294387,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92724609375,0.874605119228363,0.3871852159500122,0.3694206774234772,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.9990000128746032,0.6572335362434387,0.4055981934070587,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266357421875,0.7600977420806885,0.2510692477226257,0.2411254495382309,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9256591796875,0.6574496626853943,0.1613870412111282,0.7416470050811768,285.9271240234375,287.72442626953125,291.9125671386719,286.2553405761719,290.9150085449219,297.0135192871094,285.9297790527344,1.0,0.4696688055992126,1.0,1.0,0.0,1.0,-2.388888120651245,2.388883590698242,4.590679509419715e-06,1.8461428880691528,0.6127462387084961,0.6127462387084961,0.0,118.4371337890625,104.0,14435.369140625,-0.0,1260.3167724609375,1.0,283.1499938964844,285.470458984375,289.19891357421875,290.2264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20663.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5926486849784851,1.0,0.0,0.0,1.4778956174850464,1.4779021739959717,1.4574072793038797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.517578125,0.0,146.4961395263672,1895.4371337890625,0.0,888.6929931640625,0.4114454686641693,1.0,0.0,3.0,1.0,0.0
12076140,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386628627777,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843473196029663,0.3666257560253143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573300957679749,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462873458862,0.2488137781620025,0.2388821840286255,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597411781549453,0.7336512207984924,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,290.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492633252084488e-06,1.8261141777038568,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.2275390625,-0.0,1216.9368896484375,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500180244446,1.0,0.0,0.0,1.362175226211548,1.362181305885315,1.2381104852465796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.26566314697266,1895.4371337890625,0.0,822.7178344726562,0.3895036876201629,1.0,0.0,3.0,1.0,0.0
12076200,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922790527344,0.7656152248382568,0.2527967691421509,0.2303386628627777,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931030273437,0.8770735263824463,0.3843473196029663,0.3666257560253143,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9990000128746032,0.6573300957679749,0.3991928398609161,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99224853515625,0.7617462873458862,0.2488137781620025,0.2388821840286255,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.6585878729820251,0.1597411781549453,0.7336512207984924,285.9929504394531,287.8541259765625,291.8079528808594,286.20947265625,290.8104553222656,297.0143127441406,285.996826171875,1.0,0.4643756747245788,1.0,1.0,0.0,1.0,-2.363309860229492,2.3633053302764893,4.492633252084488e-06,1.8261141777038568,0.5874794125556946,0.5874794125556946,0.0,115.09844970703124,107.0,13855.2275390625,-0.0,1216.9368896484375,1.0,283.1499938964844,285.5617980957031,289.1455383300781,290.1370849609375,293.1499938964844,293.1499938964844,283.1499938964844,20619.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798500180244446,1.0,0.0,0.0,1.362175226211548,1.362181305885315,1.2381104852465796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.467041015625,0.0,123.26566314697266,1895.4371337890625,0.0,822.7178344726562,0.3895036876201629,1.0,0.0,3.0,1.0,0.0
12076260,296.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619201660156,0.7652423977851868,0.251272439956665,0.2289203107357025,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.8766841888427734,0.3820620477199554,0.3644238412380218,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06353759765625,0.9990000128746032,0.6570807099342346,0.3973153233528137,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.7610634565353394,0.2469866126775741,0.2371135652065277,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06024169921875,0.6577767133712769,0.1584300398826599,0.7275645732879639,286.0627136230469,287.963623046875,291.7196655273437,286.1708984375,290.7221984863281,297.015625,286.0673522949219,1.0,0.4615600109100342,1.0,1.0,0.0,1.0,-2.3472647666931152,2.3472602367401123,4.431774868862704e-06,1.8135950565338133,0.5658689737319946,0.5658689737319946,0.0,113.86260223388672,107.0,13375.3515625,-0.0,1193.5771484375,1.0,283.1499938964844,285.6517639160156,289.1024475097656,290.0638427734375,293.1499938964844,293.1499938964844,283.1499938964844,20527.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682440400123596,1.0,0.0,0.0,1.2659196853637695,1.265925407409668,1.069315160862061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.7265625,0.0,105.99498748779295,1895.4371337890625,0.0,766.942626953125,0.3717199862003326,1.0,0.0,3.0,1.0,0.0
12076320,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.7650203704833984,0.2509933710098266,0.2286640256643295,296.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.8764271140098572,0.3816377222537994,0.3640181124210357,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9990000128746032,0.6569735407829285,0.397216647863388,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.7607802748680115,0.2466455549001693,0.2367872297763824,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.6574894785881042,0.158185675740242,0.7264507412910461,286.0772705078125,287.9844970703125,291.70281982421875,286.16357421875,290.7053527832031,297.0158996582031,286.0820617675781,1.0,0.4611567854881286,1.0,1.0,0.0,1.0,-2.3446202278137207,2.344615936279297,4.421785888553131e-06,1.8115313053131104,0.5617226362228394,0.5617226362228394,0.0,113.74161529541016,110.0,13283.9677734375,-0.0,1190.083984375,1.0,283.1499938964844,285.6700439453125,289.094482421875,290.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,20505.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659800171852112,1.0,0.0,0.0,1.2478176355361938,1.2478233575820925,1.0389525328946549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.97021484375,0.0,102.9457015991211,1895.4371337890625,0.0,756.4949340820312,0.368427574634552,1.0,0.0,3.0,1.0,0.0
12076380,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239343166351,0.2271539121866226,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711462497711,0.3615849614143371,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655805766582489,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.2445640414953231,0.234818547964096,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926538944244,0.7197601795196533,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,290.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835561763262e-06,1.800550103187561,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.529296875,-0.0,1173.8125,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515959858894348,1.0,0.0,0.0,1.137266755104065,1.1372721195220947,8.630145487131814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63175964355469,1895.4371337890625,0.0,693.282470703125,0.3487192690372467,1.0,0.0,3.0,1.0,0.0
12076440,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756896972656,0.7627705335617065,0.2493239343166351,0.2271539121866226,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8737769722938538,0.3790711462497711,0.3615849614143371,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1776428222656,0.9990000128746032,0.655805766582489,0.398109883069992,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1756286621094,0.7581369280815125,0.2445640414953231,0.234818547964096,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737060546875,0.654933750629425,0.1566926538944244,0.7197601795196533,286.1766357421875,288.1151123046875,291.59747314453125,286.1177978515625,290.6000366210937,297.0179138183594,286.1822204589844,1.0,0.4594244360923767,1.0,1.0,0.0,1.0,-2.33055067062378,2.3305463790893555,4.368835561763262e-06,1.800550103187561,0.5356510877609253,0.5356510877609253,0.0,113.6520767211914,113.0,12711.529296875,-0.0,1173.8125,1.0,283.1499938964844,285.7915344238281,289.0460205078125,289.96612548828125,293.1499938964844,293.1499938964844,283.1499938964844,20332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5515959858894348,1.0,0.0,0.0,1.137266755104065,1.1372721195220947,8.630145487131814e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.588134765625,0.0,85.63175964355469,1895.4371337890625,0.0,693.282470703125,0.3487192690372467,1.0,0.0,3.0,1.0,0.0
12076500,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2302551269531,0.7612106204032898,0.2485343962907791,0.226451888680458,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23150634765625,0.8719244599342346,0.3778411746025085,0.3604311347007751,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.9990000128746032,0.6549047231674194,0.3993452787399292,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2301940917969,0.7563753128051758,0.2435539066791534,0.2338757812976837,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2281188964844,0.6532737016677856,0.1559667140245437,0.7165672183036804,286.23126220703125,288.1803894042969,291.5448303222656,286.0950012207031,290.5473937988281,297.01904296875,286.2371826171875,1.0,0.4589772522449493,1.0,1.0,0.0,1.0,-2.324836015701294,2.324831485748291,4.34742196375737e-06,1.796088695526123,0.5225480198860168,0.5225480198860168,0.0,113.95781707763672,113.0,12423.8818359375,-0.0,1168.60498046875,1.0,283.1499938964844,285.8563537597656,289.0224304199219,289.92486572265625,293.1499938964844,293.1499938964844,283.1499938964844,20229.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5442971587181091,1.0,0.0,0.0,1.0840471982955933,1.084052324295044,7.841330784685854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.189208984375,0.0,78.0728759765625,1895.4371337890625,0.0,663.2232055664062,0.3395033478736877,1.0,0.0,3.0,1.0,0.0
12076560,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877197265625,0.7594407796859741,0.2477734684944152,0.225781962275505,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890319824219,0.8698147535324097,0.376645028591156,0.3593160510063171,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898864746094,0.9990000128746032,0.6538042426109314,0.4009890556335449,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876281738281,0.754400908946991,0.2425627708435058,0.2329577952623367,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.28546142578125,0.6514308452606201,0.1552537679672241,0.7134639024734497,286.2887878417969,288.24560546875,291.49224853515625,286.07232666015625,290.49481201171875,297.02020263671875,286.29498291015625,1.0,0.4587533473968506,1.0,1.0,0.0,1.0,-2.3198344707489014,2.319830179214477,4.328725935920375e-06,1.792183518409729,0.5094234943389893,0.5094234943389893,0.0,114.44789123535156,116.0,12135.19921875,-0.0,1164.9434814453125,1.0,283.1499938964844,285.9233703613281,288.9991149902344,289.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,20117.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369400978088379,1.0,0.0,0.0,1.032462239265442,1.032467246055603,7.11281984422385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3433.936279296875,0.0,71.21002197265625,1895.4371337890625,0.0,634.2359619140625,0.330762505531311,1.0,0.0,3.0,1.0,0.0
12076620,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463335990905761,0.224530816078186,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498027324676,0.3571932911872864,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510710120201111,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406322509050369,0.2311873286962509,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634300231933,0.7074934244155884,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,290.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.2979049794666935e-06,1.7857255935668943,0.4831690788269043,0.4831690788269043,0.0,115.86510467529295,119.0,11555.443359375,-0.0,1161.3052978515625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323204994202,1.0,0.0,0.0,0.9347896575927734,0.9347943663597108,5.830707650034128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.41412353515625,1895.4371337890625,0.0,579.3416137695312,0.3147796392440796,1.0,0.0,3.0,1.0,0.0
12076680,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.409912109375,0.7554658055305481,0.2463335990905761,0.224530816078186,296.93438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.8650527596473694,0.3743498027324676,0.3571932911872864,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4123229980469,0.9990000128746032,0.6510710120201111,0.4052217006683349,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4098205566406,0.7500064969062805,0.2406322509050369,0.2311873286962509,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.407470703125,0.6473684906959534,0.1538634300231933,0.7074934244155884,286.4110717773437,288.3755798339844,291.3874206542969,286.02740478515625,290.3899841308594,297.022705078125,286.41778564453125,1.0,0.458840399980545,1.0,1.0,0.0,1.0,-2.311565399169922,2.311561107635498,4.2979049794666935e-06,1.7857255935668943,0.4831690788269043,0.4831690788269043,0.0,115.86510467529295,119.0,11555.443359375,-0.0,1161.3052978515625,1.0,283.1499938964844,286.0625,288.9528503417969,289.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,19877.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220323204994202,1.0,0.0,0.0,0.9347896575927734,0.9347943663597108,5.830707650034128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.81689453125,0.0,59.41412353515625,1895.4371337890625,0.0,579.3416137695312,0.3147796392440796,1.0,0.0,3.0,1.0,0.0
12076740,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449981868267059,0.2233890146017074,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721798956394195,0.3552049398422241,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477329730987549,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476620674133,0.2387622147798538,0.2294916957616806,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070400238037,0.1525129973888397,0.701785683631897,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,290.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806789875030518,0.456980437040329,0.456980437040329,0.0,117.72716522216795,107.0,10975.0947265625,-0.0,1161.4366455078125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063735961914,1.0,0.0,0.0,0.8451029062271118,0.84510737657547,4.7655458246254057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.0322265625,0.0,49.888580322265625,1895.4371337890625,0.0,528.2474975585938,0.3008105754852295,1.0,0.0,3.0,1.0,0.0
12076800,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.7511457204818726,0.2449981868267059,0.2233890146017074,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.541015625,0.8598482608795166,0.3721798956394195,0.3552049398422241,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5420837402344,0.9990000128746032,0.6477329730987549,0.4103778600692749,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5393981933594,0.7452476620674133,0.2387622147798538,0.2294916957616806,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5368957519531,0.6430070400238037,0.1525129973888397,0.701785683631897,286.5407409667969,288.5046691894531,291.2833251953125,285.9831848144531,290.2858581542969,297.0252685546875,286.5477905273437,1.0,0.4594762325286865,1.0,1.0,0.0,1.0,-2.3051044940948486,2.305100202560425,4.273902959539555e-06,1.7806789875030518,0.456980437040329,0.456980437040329,0.0,117.72716522216795,107.0,10975.0947265625,-0.0,1161.4366455078125,1.0,283.1499938964844,286.2056884765625,288.90704345703125,289.7217102050781,293.1499938964844,293.1499938964844,283.1499938964844,19637.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068063735961914,1.0,0.0,0.0,0.8451029062271118,0.84510737657547,4.7655458246254057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.0322265625,0.0,49.888580322265625,1895.4371337890625,0.0,528.2474975585938,0.3008105754852295,1.0,0.0,3.0,1.0,0.0
12076860,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437370717525482,0.2221867442131042,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843155384063,0.3531594276428222,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449558734893799,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745722234249115,0.2369245290756225,0.2276892662048339,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762142181396,0.6954782009124756,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,290.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616802215576,4.206055564281996e-06,1.7664837837219238,0.4307800531387329,0.4307800531387329,0.0,115.5557861328125,110.0,10366.3115234375,-0.0,1132.548828125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409216880798,1.0,0.0,0.0,0.7634192109107971,0.7634234428405762,3.888835919951816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.783935546875,0.0,42.22632598876953,1895.4371337890625,0.0,478.7441101074219,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076920,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66607666015625,0.7522345185279846,0.2437370717525482,0.2221867442131042,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6674499511719,0.8610178232192993,0.3700843155384063,0.3531594276428222,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6684265136719,0.9990000128746032,0.6449558734893799,0.4063361883163452,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6659545898437,0.745722234249115,0.2369245290756225,0.2276892662048339,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.66363525390625,0.6431878209114075,0.1511762142181396,0.6954782009124756,286.6672058105469,288.6324768066406,291.1802673339844,285.9399108886719,290.1827697753906,297.0276794433594,286.67364501953125,1.0,0.4551343917846679,1.0,1.0,0.0,1.0,-2.286620855331421,2.286616802215576,4.206055564281996e-06,1.7664837837219238,0.4307800531387329,0.4307800531387329,0.0,115.5557861328125,110.0,10366.3115234375,-0.0,1132.548828125,1.0,283.1499938964844,286.344970703125,288.8578491210937,289.6324157714844,293.1499938964844,293.1499938964844,283.1499938964844,19419.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905409216880798,1.0,0.0,0.0,0.7634192109107971,0.7634234428405762,3.888835919951816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.783935546875,0.0,42.22632598876953,1895.4371337890625,0.0,478.7441101074219,0.2887023389339447,1.0,0.0,3.0,1.0,0.0
12076980,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425444722175598,0.2210841327905655,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607080459595,0.3512184619903564,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.643463671207428,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637153625488,0.2351319193840026,0.2259692400693893,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499108374118805,0.6896217465400696,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,290.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234435081482,4.153601821599295e-06,1.7552615404129028,0.4045613706111908,0.4045613706111908,0.0,114.623046875,113.0,9771.794921875,-0.0,1113.4105224609375,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717037975788116,1.0,0.0,0.0,0.6892720460891724,0.6892761588096619,3.1701134162176465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96826171875,0.0,36.0372200012207,1895.4371337890625,0.0,427.3109130859375,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077040,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79205322265625,0.751777708530426,0.2425444722175598,0.2210841327905655,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79351806640625,0.8603300452232361,0.3680607080459595,0.3512184619903564,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7945861816406,0.9990000128746032,0.643463671207428,0.4050830006599426,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.7446637153625488,0.2351319193840026,0.2259692400693893,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7893981933594,0.6420741081237793,0.1499108374118805,0.6896217465400696,286.7932434082031,288.75860595703125,291.0785217285156,285.8977355957031,290.0810241699219,297.03045654296875,286.8002319335937,1.0,0.4529612064361572,1.0,1.0,0.0,1.0,-2.272348403930664,2.27234435081482,4.153601821599295e-06,1.7552615404129028,0.4045613706111908,0.4045613706111908,0.0,114.623046875,113.0,9771.794921875,-0.0,1113.4105224609375,1.0,283.1499938964844,286.47998046875,288.8033752441406,289.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,19233.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717037975788116,1.0,0.0,0.0,0.6892720460891724,0.6892761588096619,3.1701134162176465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2980.96826171875,0.0,36.0372200012207,1895.4371337890625,0.0,427.3109130859375,0.2781824171543121,1.0,0.0,3.0,1.0,0.0
12077100,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.7509106993675232,0.2419725358486175,0.2205727100372314,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8589172363281,0.859222948551178,0.3670779466629028,0.3502934873104095,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8599853515625,0.9990000128746032,0.6426538228988647,0.4055991172790527,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.7435029149055481,0.2342477589845657,0.2251398414373397,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8547058105469,0.6409934759140015,0.1492996513843536,0.6868933439254761,286.8586120605469,288.8209533691406,291.0282592773437,285.87713623046875,290.03076171875,297.03192138671875,286.86572265625,1.0,0.4523735344409942,1.0,1.0,0.0,1.0,-2.266968011856079,2.2669639587402344,4.133964921493316e-06,1.7510578632354736,0.3915093243122101,0.3915093243122101,0.0,114.66606903076172,113.0,9482.90234375,-0.0,1107.7718505859375,1.0,283.1499938964844,286.54815673828125,288.7769470214844,289.4854431152344,293.1499938964844,293.1499938964844,283.1499938964844,19152.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613796174526214,1.0,0.0,0.0,0.6550304293632507,0.6550344228744507,2.8629674631019952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2888.231689453125,0.0,33.40283203125,1895.4371337890625,0.0,401.5353088378906,0.2734417617321014,1.0,0.0,3.0,1.0,0.0
12077160,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234619140625,0.7497620582580566,0.2414153665304184,0.2200827598571777,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92498779296875,0.8577792048454285,0.3661138415336609,0.3493944704532623,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9990000128746032,0.6417272686958313,0.4066352248191833,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.7420628070831299,0.2333710342645645,0.2243259102106094,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92071533203125,0.6396801471710205,0.1486974060535431,0.6842522025108337,286.9247131347656,288.8827209472656,290.9784545898437,285.8569030761719,289.9809265136719,297.0334167480469,286.931884765625,1.0,0.4520560801029205,1.0,1.0,0.0,1.0,-2.26239275932312,2.2623887062072754,4.117306161788292e-06,1.7474833726882937,0.3784986436367035,0.3784986436367035,0.0,114.94098663330078,101.0,9198.0615234375,-0.0,1103.9127197265625,1.0,283.1499938964844,286.61602783203125,288.7519836425781,289.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19073.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4506359398365021,1.0,0.0,0.0,0.6224854588508606,0.6224894523620605,2.585543867894557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2797.13525390625,0.0,31.01453018188477,1895.4371337890625,0.0,376.3479919433594,0.2690250277519226,1.0,0.0,3.0,1.0,0.0
12077220,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169274330139,0.2189984768629074,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642069697380066,0.347494900226593,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404687762260437,0.4000796377658844,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.744020938873291,0.231612890958786,0.2225678414106369,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931538105011,0.6783658266067505,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,289.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043047283630585e-06,1.7316030263900757,0.3524951636791229,0.3524951636791229,0.0,111.74376678466795,104.0,8616.150390625,-0.0,1069.7109375,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283980429172516,1.0,0.0,0.0,0.561967134475708,0.5619709491729736,2.1072461109383773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.169189453125,0.0,26.84672164916992,1895.4371337890625,0.0,328.88385009765625,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077280,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0498046875,0.7524925470352173,0.2403169274330139,0.2189984768629074,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8608324527740479,0.3642069697380066,0.347494900226593,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0521545410156,0.9990000128746032,0.6404687762260437,0.4000796377658844,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0496520996094,0.744020938873291,0.231612890958786,0.2225678414106369,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472717285156,0.641242504119873,0.1474931538105011,0.6783658266067505,287.0509033203125,289.00439453125,290.8803405761719,285.817626953125,289.8827514648437,297.0361022949219,287.0574035644531,1.0,0.4466652870178222,1.0,1.0,0.0,1.0,-2.241765260696411,2.2417612075805664,4.043047283630585e-06,1.7316030263900757,0.3524951636791229,0.3524951636791229,0.0,111.74376678466795,104.0,8616.150390625,-0.0,1069.7109375,1.0,283.1499938964844,286.7464599609375,288.706787109375,289.3495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18917.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4283980429172516,1.0,0.0,0.0,0.561967134475708,0.5619709491729736,2.1072461109383773e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2616.169189453125,0.0,26.84672164916992,1895.4371337890625,0.0,328.88385009765625,0.2611680030822754,1.0,0.0,3.0,1.0,0.0
12077340,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.2392581105232238,0.2179969102144241,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.362337589263916,0.3456801474094391,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963399887085,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177798271179,0.229881078004837,0.2208806127309799,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402211666107,0.6729135513305664,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,289.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986917363363318e-06,1.7193388938903809,0.3265291154384613,0.3265291154384613,0.0,110.09752655029295,107.0,8057.95751953125,-0.0,1047.14306640625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056168794631958,1.0,0.0,0.0,0.5072218775749207,0.5072256326675415,1.716680309016283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906982421875,0.0,23.36964988708496,1895.4371337890625,0.0,285.6566467285156,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077400,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1731872558594,0.7532246708869934,0.2392581105232238,0.2179969102144241,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1746520996094,0.8615036606788635,0.362337589263916,0.3456801474094391,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1756896972656,0.9990000128746032,0.6402963399887085,0.3970520496368408,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17303466796875,0.7440177798271179,0.229881078004837,0.2208806127309799,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1705322265625,0.6411449313163757,0.1463402211666107,0.6729135513305664,287.17437744140625,289.1232604980469,290.78448486328125,285.7801208496094,289.786865234375,297.0388488769531,287.1812744140625,1.0,0.4437824189662933,1.0,1.0,0.0,1.0,-2.2261595726013184,2.2261555194854736,3.986917363363318e-06,1.7193388938903809,0.3265291154384613,0.3265291154384613,0.0,110.09752655029295,107.0,8057.95751953125,-0.0,1047.14306640625,1.0,283.1499938964844,286.8699035644531,288.6664123535156,289.2661437988281,293.1499938964844,293.1499938964844,283.1499938964844,18777.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056168794631958,1.0,0.0,0.0,0.5072218775749207,0.5072256326675415,1.716680309016283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.906982421875,0.0,23.36964988708496,1895.4371337890625,0.0,285.6566467285156,0.2545047402381897,1.0,0.0,3.0,1.0,0.0
12077460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2901611328125,0.7521397471427917,0.2383139729499817,0.2171481251716613,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2916564941406,0.8600420355796814,0.3606679439544678,0.3441005051136017,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.292724609375,0.9990000128746032,0.6397974491119385,0.397276759147644,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2899475097656,0.7423060536384583,0.2283019125461578,0.219392329454422,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2873840332031,0.6396049857139587,0.1453013569116592,0.668258786201477,287.2913513183594,289.22979736328125,290.69854736328125,285.7473449707031,289.7008972167969,297.0411376953125,287.29852294921875,1.0,0.4424718618392944,1.0,1.0,0.0,1.0,-2.2161312103271484,2.216127157211304,3.951149210479343e-06,1.71150541305542,0.3028202354907989,0.3028202354907989,0.0,109.8906707763672,107.0,7564.7412109375,-0.0,1035.996337890625,1.0,283.1499938964844,286.9827575683594,288.6337890625,289.1964111328125,293.1499938964844,293.1499938964844,283.1499938964844,18624.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846705257892608,1.0,0.0,0.0,0.4613636136054992,0.4679059982299804,1.4203002329793437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.03466796875,0.0,20.92974853515625,1895.4371337890625,0.0,249.53240966796875,0.2494808733463287,1.0,0.0,3.0,1.0,0.0
12077520,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.300537109375,0.7519890069961548,0.2382333427667617,0.2170769423246383,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3020324707031,0.8598486185073853,0.3605251908302307,0.3439669013023376,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.9990000128746032,0.6397286653518677,0.3973937928676605,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.30035400390625,0.7421021461486816,0.2281650155782699,0.2192648202180862,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2977294921875,0.6394238471984863,0.1452113389968872,0.6678632497787476,287.3017578125,289.2389221191406,290.6911926269531,285.7445678710937,289.6935119628906,297.04132080078125,287.3089599609375,1.0,0.4424065947532654,1.0,1.0,0.0,1.0,-2.215397357940674,2.215393304824829,3.948538505937904e-06,1.710932374000549,0.3007701337337494,0.3007701337337494,0.0,109.91475677490234,110.0,7522.03955078125,-0.0,1035.33203125,1.0,283.1499938964844,286.9925537109375,288.6312561035156,289.1908874511719,293.1499938964844,293.1499938964844,283.1499938964844,18603.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3828792572021484,1.0,0.0,0.0,0.4574898183345794,0.4662749469280243,1.3965495426759844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2280.441162109375,0.0,20.803232192993164,1895.4371337890625,0.0,246.56744384765625,0.2491304278373718,1.0,0.0,3.0,1.0,0.0
12077580,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301365852356,0.2372518330812454,0.2162242084741592,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519187927246,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385002732276917,0.399892508983612,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882802963257,0.2264612317085266,0.217693492770195,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729736328125,0.1440889090299606,0.6630104184150696,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,289.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137273311615,1.0,1.0,0.0,1.0,-2.2077090740203857,2.20770525932312,3.921250936400611e-06,1.704931378364563,0.2753368020057678,0.2753368020057678,0.0,110.66641235351562,113.0,7000.36279296875,-0.0,1030.2705078125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361217588186264,1.0,0.0,0.0,0.411796361207962,0.4666666090488434,1.1315102632636354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.7509765625,0.0,20.24102783203125,1895.4371337890625,0.0,211.8153381347656,0.2460713982582092,1.0,0.0,3.0,1.0,0.0
12077640,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7495301365852356,0.2372518330812454,0.2162242084741592,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8567519187927246,0.3587771356105804,0.342346042394638,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.43524169921875,0.9990000128746032,0.6385002732276917,0.399892508983612,297.00103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4324035644531,0.7389882802963257,0.2264612317085266,0.217693492770195,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4297790527344,0.6366729736328125,0.1440889090299606,0.6630104184150696,287.433837890625,289.3510131835937,290.6007995605469,285.7112121582031,289.6030578613281,297.0437316894531,287.44110107421875,1.0,0.4421137273311615,1.0,1.0,0.0,1.0,-2.2077090740203857,2.20770525932312,3.921250936400611e-06,1.704931378364563,0.2753368020057678,0.2753368020057678,0.0,110.66641235351562,113.0,7000.36279296875,-0.0,1030.2705078125,1.0,283.1499938964844,287.1156311035156,288.60308837890625,289.1257629394531,293.1499938964844,293.1499938964844,283.1499938964844,18327.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361217588186264,1.0,0.0,0.0,0.411796361207962,0.4666666090488434,1.1315102632636354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2128.7509765625,0.0,20.24102783203125,1895.4371337890625,0.0,211.8153381347656,0.2460713982582092,1.0,0.0,3.0,1.0,0.0
12077700,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.7479822039604187,0.2367728501558303,0.2158203423023224,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.498291015625,0.8548267483711243,0.3579204380512237,0.3415650129318237,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4993896484375,0.9990000128746032,0.6376200318336487,0.4017392992973327,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.49664306640625,0.7371150851249695,0.2256092727184295,0.2169196456670761,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940490722656,0.6350242495536804,0.1435255408287048,0.660628080368042,287.4980163574219,289.4056091308594,290.5567626953125,285.6954345703125,289.5589904785156,297.0447998046875,287.5050048828125,1.0,0.4422696828842163,1.0,1.0,0.0,1.0,-2.204712390899658,2.2047085762023926,3.91064713767264e-06,1.7025951147079468,0.2627162337303161,0.2627162337303161,0.0,111.3045883178711,113.0,6753.17333984375,-0.0,1029.600830078125,1.0,283.1499938964844,287.1752319335937,288.59112548828125,289.0946655273437,293.1499938964844,293.1499938964844,283.1499938964844,18239.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3488239049911499,1.0,0.0,0.0,0.3913226723670959,0.4708594977855682,1.0219252999377204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2052.185546875,0.0,20.217548370361328,1895.4371337890625,0.0,192.54830932617188,0.2451465427875518,1.0,0.0,3.0,1.0,0.0
12077760,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5585632324219,0.746267557144165,0.2362921983003616,0.215423122048378,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599670410156,0.8527071475982666,0.3570650517940521,0.340794026851654,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56103515625,0.9990000128746032,0.6365534067153931,0.4039067327976227,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.7350751161575317,0.2247499972581863,0.21614670753479,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.633230984210968,0.1429552882909774,0.6582490801811218,287.5596923828125,289.4591369628906,290.5135803222656,285.6802978515625,289.5157775878906,297.0457458496094,287.56640625,1.0,0.4425833821296692,1.0,1.0,0.0,1.0,-2.2021260261535645,2.202122211456299,3.901512172888033e-06,1.700581431388855,0.2501353919506073,0.2501353919506073,0.0,112.08509063720705,101.0,6515.41845703125,-0.0,1029.8848876953125,1.0,283.1499938964844,287.2322692871094,288.582763671875,289.0667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18185.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3356541991233825,1.0,0.0,0.0,0.3722395896911621,0.4743199944496155,9.281325041854416e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.3546142578125,0.0,20.20374870300293,1895.4371337890625,0.0,172.25119018554688,0.2444184571504593,1.0,0.0,3.0,1.0,0.0
