time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077820,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895353317261,0.235283762216568,0.2144667953252792,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553098142147064,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348184943199158,0.3992074429988861,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229723483324051,0.2144166976213455,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338569521903992,0.1417643427848816,0.6526394486427307,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,289.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596446037292,1.0,1.0,0.0,1.0,-2.184481143951416,2.1844773292541504,3.839808869088301e-06,1.6870321035385132,0.2249436527490615,0.2249436527490615,0.0,109.73462677001952,104.0,6051.46240234375,-0.0,1003.2049560546876,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088676333427429,1.0,0.0,0.0,0.3372806012630462,0.478605568408966,7.835830651004017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.376953125,0.0,20.13856506347656,1895.4371337890625,0.0,130.41758728027344,0.2432606816291809,1.0,0.0,3.0,1.0,0.0
12077880,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6682434082031,0.7479895353317261,0.235283762216568,0.2144667953252792,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6694030761719,0.8545598387718201,0.3553098142147064,0.339087039232254,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6702880859375,0.9990000128746032,0.6348184943199158,0.3992074429988861,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680603027344,0.7359094023704529,0.2229723483324051,0.2144166976213455,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6659851074219,0.6338569521903992,0.1417643427848816,0.6526394486427307,287.669189453125,289.5629272460937,290.4299011230469,285.6520080566406,289.4320068359375,297.0470275878906,287.6746826171875,1.0,0.4381596446037292,1.0,1.0,0.0,1.0,-2.184481143951416,2.1844773292541504,3.839808869088301e-06,1.6870321035385132,0.2249436527490615,0.2249436527490615,0.0,109.73462677001952,104.0,6051.46240234375,-0.0,1003.2049560546876,1.0,283.1499938964844,287.3373718261719,288.5772705078125,289.02349853515625,293.1499938964844,293.1499938964844,283.1499938964844,18134.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3088676333427429,1.0,0.0,0.0,0.3372806012630462,0.478605568408966,7.835830651004017e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1837.376953125,0.0,20.13856506347656,1895.4371337890625,0.0,130.41758728027344,0.2432606816291809,1.0,0.0,3.0,1.0,0.0
12077940,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478802800178528,0.0,0.2135061770677566,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734384536743,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016938686371,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349764108657837,0.0,0.2126801908016204,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652070999146,0.0,0.6471079587936401,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,289.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706039905548096,2.170600175857544,3.791254584939452e-06,1.6761367321014404,0.0,0.0,0.0,108.70787811279295,60.0,5622.61767578125,-0.0,985.53369140625,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643307209015,0.4807636439800262,6.764390381164276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.7478802800178528,0.0,0.2135061770677566,296.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.8542734384536743,0.0,0.3373754024505615,297.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.9990000128746032,0.0,0.3976016938686371,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662353515625,0.7349764108657837,0.0,0.2126801908016204,297.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.6329652070999146,0.0,0.6471079587936401,287.7673645019531,294.1499938964844,290.3500061035156,285.6266174316406,289.3520202636719,297.0478515625,287.7727966308594,0.0,0.0,1.0,1.0,0.0,1.0,-2.1706039905548096,2.170600175857544,3.791254584939452e-06,1.6761367321014404,0.0,0.0,0.0,108.70787811279295,60.0,5622.61767578125,-0.0,985.53369140625,0.0,283.1499938964844,287.4336242675781,288.62677001953125,289.01513671875,293.1499938964844,293.1499938964844,278.1499938964844,18113.248046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3056643307209015,0.4807636439800262,6.764390381164276e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.035140991210938,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.829833984375,0.0,0.0,0.0006716844509355,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.3784596025943756,0.0,0.0007073171436786,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319396972656,0.3784596025943756,0.0,0.0005224221386015,297.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,0.0007073159213177,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8278503417969,0.0,0.0,0.0033552048262208,287.8421630859375,294.1499938964844,290.30792236328125,285.6138610839844,289.3455505371094,296.6761779785156,286.6003112792969,0.0,0.0,0.7835976481437683,0.7835976481437683,0.2164023220539093,1.0,-0.007157958112657,0.0072073778137564,-4.941965016769245e-05,-0.0089983474463224,0.0,0.0,0.0,-0.0376276038587093,60.0,897.3533935546875,-0.0,-3.493316853564465e-06,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,1.1117663234472276e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.11403745476483e-16,1.830187477264156e-15,2.8892835165625138e-21,1.105389304395521e-11,1.1053873961996974e-11,1.9330610382239546e-17,0.0,0.0,-0.0,0.0,0.0,4.1874816853471245e-26,2.844924138678832e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0008618494612164,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297424316406,0.0,0.0,0.0013208428863435,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,0.0005400265799835,297.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,0.0008626767084933,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261413574219,0.0,0.0,0.0027673095464706,287.8388977050781,294.1499938964844,290.27227783203125,285.603271484375,289.34234619140625,296.2240600585937,286.0652770996094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069708772934973,0.0068217213265597,0.0001491557486588,-0.0092833116650581,0.0,0.0,0.0,-0.0370987094938755,60.0,366.2663269042969,-0.0,-3.96353107134928e-06,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4830041135538727e-26,-2.6254199964689024e-26,-1.9902766179987058e-29,4.073740439731778e-18,4.070855233755193e-18,2.885233239617845e-21,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8261108398437,0.0,0.0,0.000115667375212,297.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,0.0001334901171503,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0001188649912364,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258361816406,0.0,0.0,0.0001205334483529,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,0.0005342946387827,287.8359375,294.1499938964844,290.2335205078125,285.5920104980469,289.33990478515625,295.6155700683594,285.8688049316406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012276022462174,0.0024396541994065,-0.001212051953189,-0.0124169019982218,0.0,0.0,0.0,-0.0080208489671349,60.0,139.6400146484375,-0.0,-1.0275098816237005e-07,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.594171028273556e-40,-6.287626209425454e-40,-1.443939976594221e-40,1.759891053574495e-20,1.41730806365455e-20,3.4258303030962355e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,9.4412243925035e-05,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262939453125,0.0,0.0,9.966718062059954e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,7.404122879961506e-05,297.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250427246094,0.0,0.0,9.939384472090752e-05,297.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8239440917969,0.0,0.0,0.000470691913506,287.8346862792969,294.1499938964844,290.1948547363281,285.5809936523437,289.3387145996094,294.9912109375,285.82537841796875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010060468921437,0.0006349941249936,0.0003710527380462,-0.0141493566334247,0.0,0.0,0.0,-0.0076019689440727,60.0,52.75984573364258,-0.0,-6.900217641714336e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2006291061693684e-21,2.656369166230615e-21,2.5442599399387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.824462890625,0.0,0.0,9.394853987032548e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8254699707031,0.0,0.0,9.893470996757968e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82476806640625,0.0,0.0,7.307673513423651e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,9.893208334688096e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231201171875,0.0,0.0,0.0004692842485383,287.8334045410156,294.1499938964844,290.15625,285.5702209472656,289.3372802734375,294.4336853027344,285.8387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011033155024,2.8434630650053805e-08,0.0010010747937485,-0.0147610157728195,0.0,0.0,0.0,-0.0077855354174971,60.0,20.96960830688477,-0.0,-6.83401069068168e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.279986746186175e-21,2.64049723433047e-21,2.6394895118557045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.393883374286816e-05,297.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.89223553915508e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.30639003450051e-05,297.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82330322265625,0.0,0.0,9.89220934570767e-05,297.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,0.0004692437069024,287.83203125,294.1499938964844,290.11773681640625,285.5596618652344,289.3354797363281,293.936767578125,285.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010671103373,5.9888147774245234e-09,0.0010010610567405,-0.0147420475259423,0.0,0.0,0.0,-0.0077817281708121,60.0,9.45019245147705,-0.0,-6.832597421180253e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.280698412318653e-21,2.6403540529207288e-21,2.6403443593979254e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.392781794304028e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004691887297667,287.82891845703125,294.1499938964844,290.0409240722656,285.53924560546875,289.3309326171875,293.0971984863281,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655732154846192,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807048746671905e-21,2.640352437333595e-21,2.640352437333595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,9.392781794304028e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.891072841128334e-05,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,7.305527105927467e-05,297.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.891049558063968e-05,297.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,0.0004691887297667,287.82891845703125,294.1499938964844,290.0409240722656,285.53924560546875,289.3309326171875,293.0971984863281,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.655732154846192,-0.0,-6.83096743614442e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807048746671905e-21,2.640352437333595e-21,2.640352437333595e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,7.304749306058511e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004691388166975,287.825439453125,294.1499938964844,289.9643859863281,285.51959228515625,289.3251037597656,292.42529296875,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864931106567383,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191223144531,0.0,0.0,9.39178207772784e-05,298.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8200988769531,0.0,0.0,9.8900192824658e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194274902344,0.0,0.0,7.304749306058511e-05,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.889996726997197e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178100585937,0.0,0.0,0.0004691388166975,287.825439453125,294.1499938964844,289.9643859863281,285.51959228515625,289.3251037597656,292.42529296875,286.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.864931106567383,-0.0,-6.829486665083095e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.304075552383438e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.88908504950814e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004690955975092,287.82159423828125,294.1499938964844,289.88818359375,285.5007019042969,289.31805419921875,291.8837280273437,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761388778686523,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,9.390916238771752e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81744384765625,0.0,0.0,9.889108332572504e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8168029785156,0.0,0.0,7.304075552383438e-05,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.88908504950814e-05,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,0.0004690955975092,287.82159423828125,294.1499938964844,289.88818359375,285.5007019042969,289.31805419921875,291.8837280273437,286.0912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.6761388778686523,-0.0,-6.828202003816841e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219929628074e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.888374188449234e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.000469060789328,287.8174133300781,294.1499938964844,289.8122863769531,285.482421875,289.30975341796875,291.4437255859375,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668299198150635,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136291503906,0.0,0.0,9.390219929628074e-05,298.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,9.888374188449234e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.303533493541181e-05,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,9.88835163298063e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123474121094,0.0,0.0,0.000469060789328,287.8174133300781,294.1499938964844,289.8122863769531,285.482421875,289.30975341796875,291.4437255859375,286.15411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.5668299198150635,-0.0,-6.82716319033716e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,9.389944898430258e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.888084605336188e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,7.303319580387324e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,9.888062049867584e-05,298.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.00046904705232,287.815185546875,294.1499938964844,289.7744445800781,285.4734802246094,289.3051452636719,291.254638671875,286.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757929868643e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.51833438873291,-0.0,-6.826750365007683e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105163574219,0.0,0.0,9.389723709318788e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114624023437,0.0,0.0,9.887851774692535e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,7.303147140191868e-05,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.810302734375,0.0,0.0,9.887829219223931e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80926513671875,0.0,0.0,0.0004690359928645,287.8129272460937,294.1499938964844,289.7366638183594,285.4646911621094,289.3002624511719,291.0829772949219,286.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.471513271331787,-0.0,-6.82641569937914e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.887569467537104e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690226342063,287.80816650390625,294.1499938964844,289.661376953125,285.44744873046875,289.2895812988281,290.783935546875,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381126165390014,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072204589844,0.0,0.0,9.389455954078584e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.887569467537104e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074951171875,0.0,0.0,7.302939047804102e-05,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069763183594,0.0,0.0,9.887547639664264e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0004690226342063,287.80816650390625,294.1499938964844,289.661376953125,285.44744873046875,289.2895812988281,290.783935546875,286.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.381126165390014,-0.0,-6.826001452964192e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.887532360153271e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690219066105,287.8031616210937,294.1499938964844,289.5863647460937,285.4306030273437,289.2778015136719,290.533447265625,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2941935062408447,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8037109375,0.0,0.0,9.389441402163357e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8046264648437,0.0,0.0,9.887554188026117e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.30292740627192e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034973144531,0.0,0.0,9.887532360153271e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.802490234375,0.0,0.0,0.0004690219066105,287.8031616210937,294.1499938964844,289.5863647460937,285.4306030273437,289.2778015136719,290.533447265625,286.3141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.2941935062408447,-0.0,-6.825955267686369e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,7.303128222702071e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690348287113,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,289.2648620605469,290.3207702636719,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210266351699829,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.38969969865866e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,9.887825581245124e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,7.303128222702071e-05,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998046875,0.0,0.0,9.887804480968045e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,0.0004690348287113,287.79791259765625,294.1499938964844,289.5116577148437,285.4140930175781,289.2648620605469,290.3207702636719,286.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.210266351699829,-0.0,-6.826305565255097e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,289.2508544921875,290.1377258300781,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1290786266326904,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961730957031,0.0,0.0,9.390245395479724e-05,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79705810546875,0.0,0.0,9.888399654300883e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,7.303551683435217e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79595947265625,0.0,0.0,9.888378554023802e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0004690620698966,287.79248046875,294.1499938964844,289.4372863769531,285.3978271484375,289.2508544921875,290.1377258300781,286.4014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.1290786266326904,-0.0,-6.82707437249519e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.794189453125,0.0,0.0,9.390628838445993e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7950744628906,0.0,0.0,9.88880346994847e-05,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.303849997697398e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.88878236967139e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79302978515625,0.0,0.0,0.000469081220217,287.7896728515625,294.1499938964844,289.4001770019531,285.3897705078125,289.2434387207031,290.0552673339844,286.4212341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,2.089442491531372,-0.0,-6.827620069316255e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.391086496179923e-05,298.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930603027344,0.0,0.0,9.889285865938292e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924499511719,0.0,0.0,7.304205792024732e-05,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919616699219,0.0,0.0,9.88926476566121e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.791015625,0.0,0.0,0.0004691040958277,287.7868347167969,294.1499938964844,289.3631896972656,285.3817443847656,289.2357788085937,289.9779663085937,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,2.0504093170166016,-0.0,-6.828273768633153e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.89048567134887e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.305092003662139e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691610229201,287.7810363769531,294.1499938964844,289.2893981933594,285.3657531738281,289.2196350097656,289.83642578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740554094314573,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.392226638738066e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.89048567134887e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882995605469,0.0,0.0,7.305092003662139e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,9.89046529866755e-05,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,0.0004691610229201,287.7810363769531,294.1499938964844,289.2893981933594,285.3657531738281,289.2196350097656,289.83642578125,286.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.9740554094314573,-0.0,-6.829907306382665e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.393660729983822e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.891996160149574e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004692327056545,287.77508544921875,294.1499938964844,289.2159118652344,285.3498229980469,289.2024841308594,289.7092590332031,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998448848724363,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.393660729983822e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.891996160149574e-05,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840270996094,0.0,0.0,7.306207407964393e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.891975787468256e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826232910156,0.0,0.0,0.0004692327056545,287.77508544921875,294.1499938964844,289.2159118652344,285.3498229980469,289.2024841308594,289.7092590332031,286.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.8998448848724363,-0.0,-6.831970011944577e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.395380038768052e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.893805690808222e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004693185619544,287.7689819335937,294.1499938964844,289.1427307128906,285.3338623046875,289.1843566894531,289.59344482421875,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276169300079343,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77935791015625,0.0,0.0,9.395380038768052e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,9.893805690808222e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7796325683594,0.0,0.0,7.307544001378119e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.893786045722663e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0004693185619544,287.7689819335937,294.1499938964844,289.1427307128906,285.3338623046875,289.1843566894531,289.59344482421875,286.5404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.8276169300079343,-0.0,-6.834447674464172e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.397367102792488e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.89589825621806e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.89587788353674e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004694178060162,287.7627258300781,294.1499938964844,289.0698547363281,285.3177795410156,289.16522216796875,289.48651123046875,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572249174118042,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,9.397367102792488e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.89589825621806e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.775146484375,0.0,0.0,7.30908868717961e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.89587788353674e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77374267578125,0.0,0.0,0.0004694178060162,287.7627258300781,294.1499938964844,289.0698547363281,285.3177795410156,289.16522216796875,289.48651123046875,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.7572249174118042,-0.0,-6.8373154249457e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
