time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082440,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67218017578125,0.0,0.0,9.371172927785663e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728515625,0.0,0.0,9.868310007732362e-05,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6723937988281,0.0,0.0,7.288710185093805e-05,298.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720275878906,0.0,0.0,9.868294728221372e-05,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,0.0004681093851104,287.6265563964844,294.1499938964844,287.7158203125,284.8670349121094,288.6114501953125,287.9659118652344,286.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699404503900496e-09,0.0009985862998291,-0.0139838997274637,0.0,0.0,0.0,-0.00763825699687,60.0,0.6111066937446594,-0.0,-6.79884806231712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66949462890625,0.0,0.0,9.364877041662112e-05,298.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701354980469,0.0,0.0,9.861680155154318e-05,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,7.283812738023698e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693420410156,0.0,0.0,9.861664875643328e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0004677948891185,287.6231384277344,294.1499938964844,287.687744140625,284.85015869140625,288.594482421875,287.9372253417969,286.8637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620881982082437e-09,0.0009979148162528,-0.0137781929224729,0.0,0.0,0.0,-0.0075993295758962,60.0,0.5889447331428528,-0.0,-6.789706930021566e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,9.358359238831326e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.854816744336858e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,7.278743578353897e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666564941406,0.0,0.0,9.85480219242163e-05,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,0.000467469333671,287.6197204589844,294.1499938964844,287.65997314453125,284.83306884765625,288.5774230957031,287.9090576171875,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997225404717,5.53960077809279e-09,0.0009972198167815,-0.0135652562603354,0.0,0.0,0.0,-0.0075590349733829,60.0,0.5670852065086365,-0.0,-6.780251027294072e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.84051002888009e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.0004667906905524,287.6129150390625,294.1499938964844,287.605224609375,284.7981872558594,288.5430908203125,287.8542175292969,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242034792900085,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66143798828125,0.0,0.0,9.344773570774124e-05,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,9.84051002888009e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6616516113281,0.0,0.0,7.268176705110818e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612854003906,0.0,0.0,9.84049547696486e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6606140136719,0.0,0.0,0.0004667906905524,287.6129150390625,294.1499938964844,287.605224609375,284.7981872558594,288.5430908203125,287.8542175292969,286.87274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370170530483165e-09,0.0009957710281014,-0.0131213879212737,0.0,0.0,0.0,-0.0074750413186848,60.0,0.5242034792900085,-0.0,-6.760561888086158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,7.25716381566599e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0004660834092646,287.60614013671875,294.1499938964844,287.5514221191406,284.7626037597656,288.5084228515625,287.8013000488281,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935962197546814e-09,0.0009942611213773,-0.0126587944105267,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4824109673500061,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,9.33061382966116e-05,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.825599408941343e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,7.25716381566599e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,9.825584857026116e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,0.0004660834092646,287.60614013671875,294.1499938964844,287.5514221191406,284.7626037597656,288.5084228515625,287.8013000488281,286.87823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.1935962197546814e-09,0.0009942611213773,-0.0126587944105267,0.0,0.0,0.0,-0.0073875058442354,60.0,0.4824109673500061,-0.0,-6.74007267775778e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.316070645581932e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.81028497335501e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004653569485526,287.5993957519531,294.1499938964844,287.4984130859375,284.7263488769531,288.4734802246094,287.7502136230469,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4415891468524933,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,9.316070645581932e-05,298.4111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.81028497335501e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65093994140625,0.0,0.0,7.245851884363219e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.810270421439782e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6499328613281,0.0,0.0,0.0004653569485526,287.5993957519531,294.1499938964844,287.4984130859375,284.7263488769531,288.4734802246094,287.7502136230469,286.88336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927154751494,5.0122475059311e-09,0.0009927104692906,-0.0121836839243769,0.0,0.0,0.0,-0.0072976034134626,60.0,0.4415891468524933,-0.0,-6.719061929061354e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.30131645873189e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.79474716586992e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0004646199231501,287.5927124023437,294.1499938964844,287.4460754394531,284.6895446777344,288.43829345703125,287.7007751464844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016286134719848,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6454162597656,0.0,0.0,9.30131645873189e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,9.79474716586992e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455993652344,0.0,0.0,7.234376244014129e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.794732613954692e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,0.0004646199231501,287.5927124023437,294.1499938964844,287.4460754394531,284.6895446777344,288.43829345703125,287.7007751464844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828265787182317e-09,0.0009911372326314,-0.0117016686126589,0.0,0.0,0.0,-0.0072063957341015,60.0,0.4016286134719848,-0.0,-6.69777975303987e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64276123046875,0.0,0.0,9.293906623497604e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,9.786944428924472e-05,298.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,7.228612957987934e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426086425781,0.0,0.0,9.786929877009244e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004642497806344,287.5893859863281,294.1499938964844,287.42010498046875,284.6709899902344,288.4206237792969,287.6766967773437,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605904959142,60.0,0.3819513916969299,-0.0,-6.687104558977809e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.286503336625174e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,9.779148240340874e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,7.222854037536308e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.779133688425644e-05,298.2478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0004638799873646,287.5860595703125,294.1499938964844,287.3942565917969,284.6523132324219,288.4028625488281,287.6529541015625,286.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.6435544298617515e-09,0.0009895577095448,-0.0112177319824695,0.0,0.0,0.0,-0.0071148262359201,60.0,0.3624434173107147,-0.0,-6.676447128484142e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.271761518903077e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0004631436022464,287.5794677734375,294.1499938964844,287.3428039550781,284.61474609375,288.3672180175781,287.6064758300781,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238617479801178,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347961425781,0.0,0.0,9.271761518903077e-05,298.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354064941406,0.0,0.0,9.76362352957949e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,7.211387855932117e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6346740722656,0.0,0.0,9.763609705260023e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0004631436022464,287.5794677734375,294.1499938964844,287.3428039550781,284.61474609375,288.3672180175781,287.6064758300781,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459735691852984e-09,0.0009879857534542,-0.0107361264526844,0.0,0.0,0.0,-0.0070236986503005,60.0,0.3238617479801178,-0.0,-6.655250928133682e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0004624164721462,287.5729064941406,294.1499938964844,287.2915954589844,284.5769348144531,288.3313293457031,287.561279296875,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858199775218963,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295166015625,0.0,0.0,9.25720451050438e-05,298.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.630126953125,0.0,0.0,9.74829526967369e-05,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62969970703125,0.0,0.0,7.200066465884447e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62939453125,0.0,0.0,9.748281445354225e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,0.0004624164721462,287.5729064941406,294.1499938964844,287.2915954589844,284.5769348144531,288.3313293457031,287.561279296875,286.9006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278229770449116e-09,0.0009864337043836,-0.0102605745196342,0.0,0.0,0.0,-0.0069337184540927,60.0,0.2858199775218963,-0.0,-6.634354576817715e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.242927626473828e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,9.733260230859742e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,0.0004617032827809,287.56640625,294.1499938964844,287.24041748046875,284.5389709472656,288.29522705078125,287.51727294921875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481952607631683,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.624267578125,0.0,0.0,9.242927626473828e-05,298.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,9.733260230859742e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.188961171777919e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241149902344,0.0,0.0,9.733246406540276e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6234741210937,0.0,0.0,0.0004617032827809,287.56640625,294.1499938964844,287.24041748046875,284.5389709472656,288.29522705078125,287.51727294921875,286.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849154157564,4.100203732093632e-09,0.0009849113412201,-0.0097941327840089,0.0,0.0,0.0,-0.0068454630672931,60.0,0.2481952607631683,-0.0,-6.613890946027824e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.229007264366372e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0004610079340636,287.5599365234375,294.1499938964844,287.189208984375,284.5009460449219,288.2589416503906,287.4743347167969,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108728289604187,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,9.229007264366372e-05,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,9.718601359054446e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61920166015625,0.0,0.0,7.178133819252253e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188659667969,0.0,0.0,9.71858753473498e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182556152344,0.0,0.0,0.0004610079340636,287.5599365234375,294.1499938964844,287.189208984375,284.5009460449219,288.2589416503906,287.4743347167969,286.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926628355799266e-09,0.0009834270458668,-0.0093393456190824,0.0,0.0,0.0,-0.0067594139836728,60.0,0.2108728289604187,-0.0,-6.593968748802581e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,9.222214430337772e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169738769531,0.0,0.0,9.71144763752818e-05,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,7.172850746428594e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61627197265625,0.0,0.0,9.711434540804476e-05,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,0.0004606686125043,287.5567321777344,294.1499938964844,287.1635131835937,284.4819641113281,288.2406921386719,287.4532165527344,286.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841926332626144e-09,0.0009827027097344,-0.0091174151748418,0.0,0.0,0.0,-0.0067174234427511,60.0,0.1922918558120727,-0.0,-6.584258471775685e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138000488281,0.0,0.0,9.215509635396302e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,9.704387048259376e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,7.167636067606509e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6136474609375,0.0,0.0,9.704373951535672e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,0.0004603337147273,287.55352783203125,294.1499938964844,287.13775634765625,284.4629821777344,288.222412109375,287.4323425292969,286.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324318425821e-09,0.0009819878032431,-0.0088983653113245,0.0,0.0,0.0,-0.0066759781911969,60.0,0.1737413108348846,-0.0,-6.574681066240373e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,0.0004596831859089,287.54718017578125,294.1499938964844,287.0859375,284.4251403808594,288.1856994628906,287.39117431640625,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366811096668243,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,9.202486398862676e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.690673323348165e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6087646484375,0.0,0.0,7.157506479416043e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,9.69066022662446e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078491210937,0.0,0.0,0.0004596831859089,287.54718017578125,294.1499938964844,287.0859375,284.4251403808594,288.1856994628906,287.39117431640625,286.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806028101593,3.595937325684417e-09,0.0009805992012843,-0.0084728831425309,0.0,0.0,0.0,-0.0065954755991697,60.0,0.1366811096668243,-0.0,-6.556097531529306e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.189977572532372e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.000459058326669,287.5408630371094,294.1499938964844,287.0336303710937,284.38751220703125,288.1487731933594,287.3507385253906,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399485482339283e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0995848178863525,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6034240722656,0.0,0.0,9.189977572532372e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039733886719,0.0,0.0,9.677500202087684e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036071777344,0.0,0.0,7.147777068894356e-05,298.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.603271484375,0.0,0.0,9.67748783295974e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026916503906,0.0,0.0,0.000459058326669,287.5408630371094,294.1499938964844,287.0336303710937,284.38751220703125,288.1487731933594,287.3507385253906,286.91632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399485482339283e-09,0.0009792653145268,-0.00806416105479,0.0,0.0,0.0,-0.0065181450918316,60.0,0.0995848178863525,-0.0,-6.538271435374554e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.178038453683256e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004584619309753,287.5346069335937,294.1499938964844,286.98065185546875,284.3501892089844,288.1116027832031,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070749256164e-09,0.0009779921965673,-0.0076740668155252,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0623302422463893,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5982666015625,0.0,0.0,9.178038453683256e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,9.664928074926138e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,7.138490764191374e-05,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59814453125,0.0,0.0,9.664914978202432e-05,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,0.0004584619309753,287.5346069335937,294.1499938964844,286.98065185546875,284.3501892089844,288.1116027832031,287.3110046386719,286.9188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779954561963,3.291070749256164e-09,0.0009779921965673,-0.0076740668155252,0.0,0.0,0.0,-0.0064443396404385,60.0,0.0623302422463893,-0.0,-6.521280226934324e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004578938242048,287.5284118652344,294.1499938964844,286.9268493652344,284.3132629394531,288.0741882324219,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248347297310829,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931396484375,0.0,0.0,9.166664676740766e-05,298.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,9.65295112109743e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932922363281,0.0,0.0,7.12964465492405e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929870605469,0.0,0.0,9.652938751969486e-05,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004578938242048,287.5284118652344,294.1499938964844,286.9268493652344,284.3132629394531,288.0741882324219,287.27178955078125,286.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767825249582,3.149242866484769e-09,0.0009767793817445,-0.0073024425655603,0.0,0.0,0.0,-0.0063740289770066,60.0,0.0248347297310829,-0.0,-6.505114669153046e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,9.161233174381778e-05,298.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59112548828125,0.0,0.0,9.64723149081692e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.125420233933255e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,9.647219121688976e-05,298.2507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898742675781,0.0,0.0,0.0004576225182972,287.5253295898437,294.1499938964844,286.8996276855469,284.2949523925781,288.0553894042969,287.2524108886719,286.9223022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762032423168,3.0815090479308083e-09,0.0009762001573108,-0.007124962285161,0.0,0.0,0.0,-0.0063404506072402,60.0,0.005929198116064,-0.0,-6.497401017213633e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,9.1559297288768e-05,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.641646465752274e-05,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,7.121294765966013e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,9.64163409662433e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0004573575861286,287.5222473144531,294.1499938964844,286.87213134765625,284.2767944335937,288.0365295410156,287.23309326171875,286.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975637580268,3.015369287595604e-09,0.0009756345534697,-0.0069516585208475,0.0,0.0,0.0,-0.006307661999017,60.0,-0.0130595490336418,-0.0,-6.489873527470992e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,287.9986267089844,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895394965644523e-09,0.00097455852665,-0.0066219475120306,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514257177710533,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829467773437,0.0,0.0,9.145840158453213e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.631021384848282e-05,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830993652344,0.0,0.0,7.113446918083355e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58282470703125,0.0,0.0,9.631009015720338e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,0.0004568535950966,287.5161437988281,294.1499938964844,286.8162841796875,284.2408752441406,287.9986267089844,287.1947937011719,286.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614370331,2.8895394965644523e-09,0.00097455852665,-0.0066219475120306,0.0,0.0,0.0,-0.0062452824786305,60.0,-0.0514257177710533,-0.0,-6.475564617858255e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136430162470788e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109988904558e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,287.9604187011719,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721738238284392e-09,0.0009735549101606,-0.0063144140876829,0.0,0.0,0.0,-0.006187099032104,60.0,-0.0903900414705276,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.136430162470788e-05,298.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,9.621111530577764e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,7.106128032319248e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777587890625,0.0,0.0,9.62109988904558e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771789550781,0.0,0.0,0.000456383510027,287.5101013183594,294.1499938964844,286.7592163085937,284.20556640625,287.9604187011719,287.15673828125,286.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735576459206,2.7721738238284392e-09,0.0009735549101606,-0.0063144140876829,0.0,0.0,0.0,-0.006187099032104,60.0,-0.0903900414705276,-0.0,-6.462232704507187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,287.92193603515625,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663600895402851e-09,0.0009726264397613,-0.0060299183242022,0.0,0.0,0.0,-0.0061332741752266,60.0,-0.1300585269927978,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5728454589844,0.0,0.0,9.12772520678118e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,9.611944551579654e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,7.099357026163489e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5727233886719,0.0,0.0,9.611932910047472e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,0.0004559486988,287.50408935546875,294.1499938964844,286.70074462890625,284.1709289550781,287.92193603515625,287.118896484375,286.9290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726291173137,2.663600895402851e-09,0.0009726264397613,-0.0060299183242022,0.0,0.0,0.0,-0.0061332741752266,60.0,-0.1300585269927978,-0.0,-6.449911893469108e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
