time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084780,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.60355464485474e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.093160093063489e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603543003322557e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004555507039185,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,287.8830871582031,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564217060907481e-09,0.0009717765497043,-0.0057694995775818,0.0,0.0,0.0,-0.0060840053483843,60.0,-0.1705483347177505,-0.0,-6.438643396222687e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,9.119757305597886e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.568359375,0.0,0.0,9.60355464485474e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,7.093160093063489e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.603543003322557e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5671691894531,0.0,0.0,0.0004555507039185,287.4981384277344,294.1499938964844,286.6407165527344,284.1370849609375,287.8830871582031,287.0811462402344,286.9306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717791108414,2.564217060907481e-09,0.0009717765497043,-0.0057694995775818,0.0,0.0,0.0,-0.0060840053483843,60.0,-0.1705483347177505,-0.0,-6.438643396222687e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5653381347656,0.0,0.0,9.116059663938358e-05,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.599660552339628e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.090283907018602e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652160644531,0.0,0.0,9.599648910807446e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,0.0004553659819066,287.49517822265625,294.1499938964844,286.610107421875,284.1204528808594,287.8635559082031,287.0622253417969,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713845793157,2.518088182412725e-09,0.0009713820763863,-0.0056486264802515,0.0,0.0,0.0,-0.0060611367225646,60.0,-0.191145122051239,-0.0,-6.433417354401172e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628662109375,0.0,0.0,9.11255192477256e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,9.595966548658907e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.087555422913283e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,9.595954907126723e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,0.0004551907768473,287.49224853515625,294.1499938964844,286.5790405273437,284.1040344238281,287.8439025878906,287.0433044433594,286.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710103622637,2.474331184387779e-09,0.0009710078593343,-0.0055339680984616,0.0,0.0,0.0,-0.0060394443571567,60.0,-0.2119786441326141,-0.0,-6.428461318819245e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106134530156852e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589208639226854e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082564115989953e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589197725290433e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548702272586,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,287.8043518066406,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256073407,2.3942661186993064e-09,0.000970323162619,-0.0053241695277392,0.0,0.0,0.0,-0.0059997527860105,60.0,-0.2544128596782684,-0.0,-6.41939763568189e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,9.106134530156852e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.589208639226854e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,7.082564115989953e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55780029296875,0.0,0.0,9.589197725290433e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572509765625,0.0,0.0,0.0004548702272586,287.48638916015625,294.1499938964844,286.5155029296875,284.0718688964844,287.8043518066406,287.0053100585937,286.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703256073407,2.3942661186993064e-09,0.000970323162619,-0.0053241695277392,0.0,0.0,0.0,-0.0059997527860105,60.0,-0.2544128596782684,-0.0,-6.41939763568189e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.100525494432075e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.58330201683566e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078201451804489e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583291102899238e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545900446828,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,287.7643737792969,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697269415482,2.3242738844686532e-09,0.0009697246132418,-0.0051407646387815,0.0,0.0,0.0,-0.005965054500848,60.0,-0.2980639040470123,-0.0,-6.411480057977316e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.552978515625,0.0,0.0,9.100525494432075e-05,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.553466796875,0.0,0.0,9.58330201683566e-05,298.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.078201451804489e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,9.583291102899238e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,0.0004545900446828,287.4806213378906,294.1499938964844,286.45001220703125,284.0406494140625,287.7643737792969,286.9669189453125,286.93487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697269415482,2.3242738844686532e-09,0.0009697246132418,-0.0051407646387815,0.0,0.0,0.0,-0.005965054500848,60.0,-0.2980639040470123,-0.0,-6.411480057977316e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094649431062862e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577113814884795e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073630695231259e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577102900948375e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542965034488,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,287.7239685058594,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690999286249,2.2509538677439878e-09,0.0009690977167338,-0.0049486393108963,0.0,0.0,0.0,-0.0059287063777446,60.0,-0.3438832461833954,-0.0,-6.403190866421937e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.094649431062862e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.577113814884795e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482177734375,0.0,0.0,7.073630695231259e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5479431152344,0.0,0.0,9.577102900948375e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,0.0004542965034488,287.474853515625,294.1499938964844,286.3788146972656,284.008544921875,287.7239685058594,286.92803955078125,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690999286249,2.2509538677439878e-09,0.0009690977167338,-0.0049486393108963,0.0,0.0,0.0,-0.0059287063777446,60.0,-0.3438832461833954,-0.0,-6.403190866421937e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088013030122966e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570125257596374e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068468403303996e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.570114343659952e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539649817161,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,287.68292236328125,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918906375,2.168158319548752e-09,0.0009683896787464,-0.0047316839918494,0.0,0.0,0.0,-0.0058876611292362,60.0,-0.3947369456291199,-0.0,-6.393837281848391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431823730469,0.0,0.0,9.088013030122966e-05,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.570125257596374e-05,298.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,7.068468403303996e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430603027344,0.0,0.0,9.570114343659952e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0004539649817161,287.4691772460937,294.1499938964844,286.2987670898437,283.973876953125,287.68292236328125,286.8885803222656,286.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683918906375,2.168158319548752e-09,0.0009683896787464,-0.0047316839918494,0.0,0.0,0.0,-0.0058876611292362,60.0,-0.3947369456291199,-0.0,-6.393837281848391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.540771484375,0.0,0.0,9.084653720492496e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,9.56658841460012e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409240722656,0.0,0.0,7.065856334520504e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.566577500663698e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0004537971981335,287.4663391113281,294.1499938964844,286.255615234375,283.95556640625,287.66217041015625,286.8686218261719,286.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680335060693,2.126258502599398e-09,0.0009680313523858,-0.0046218908391892,0.0,0.0,0.0,-0.0058668893761932,60.0,-0.4220447540283203,-0.0,-6.389105777770966e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,9.081519965548068e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.538818359375,0.0,0.0,9.563288040226324e-05,298.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.063418888719752e-05,298.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382080078125,0.0,0.0,9.563277126289904e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5377197265625,0.0,0.0,0.0004536406777333,287.4635314941406,294.1499938964844,286.21051025390625,283.9366455078125,287.6412048339844,286.8484191894531,286.93817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676991030573,2.0871628869656433e-09,0.0009676970075815,-0.004519444424659,0.0,0.0,0.0,-0.0058475076220929,60.0,-0.4506732225418091,-0.0,-6.384693307381896e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076653805095702e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.558163583278656e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059633207973093e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558152669342236e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004533975734375,287.4579162597656,294.1499938964844,286.11474609375,283.8970031738281,287.5986633300781,286.8071594238281,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671795996837,2.0264263600466847e-09,0.0009671776206232,-0.0043602911755442,0.0,0.0,0.0,-0.0058173974975943,60.0,-0.5115852355957031,-0.0,-6.377840833238224e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,9.076653805095702e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,9.558163583278656e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,7.059633207973093e-05,298.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.558152669342236e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,0.0004533975734375,287.4579162597656,294.1499938964844,286.11474609375,283.8970031738281,287.5986633300781,286.8071594238281,286.9390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671795996837,2.0264263600466847e-09,0.0009671776206232,-0.0043602911755442,0.0,0.0,0.0,-0.0058173974975943,60.0,-0.5115852355957031,-0.0,-6.377840833238224e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.074941044673324e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.5563598733861e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.058301707729697e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.55634895944968e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533120372798,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,287.55517578125,286.76373291015625,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669961873441,2.004989285708802e-09,0.000966994150076,-0.0043041175231337,0.0,0.0,0.0,-0.0058067697100341,60.0,-0.5775037407875061,-0.0,-6.375422856308435e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287170410156,0.0,0.0,9.074941044673324e-05,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.5563598733861e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,7.058301707729697e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.55634895944968e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,0.0004533120372798,287.452392578125,294.1499938964844,286.0120849609375,283.8550109863281,287.55517578125,286.76373291015625,286.9399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669961873441,2.004989285708802e-09,0.000966994150076,-0.0043041175231337,0.0,0.0,0.0,-0.0058067697100341,60.0,-0.5775037407875061,-0.0,-6.375422856308435e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077403228729965e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558952297084032e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.06021673977375e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.558942110743374e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534350300673,287.4468688964844,294.1499938964844,285.9032287597656,283.81072998046875,287.5105895996094,286.7164001464844,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672575397416,2.035568158476053e-09,0.0009672555024735,-0.0043842466548085,0.0,0.0,0.0,-0.0058219283819198,60.0,-0.6479678153991699,-0.0,-6.378871830747812e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,9.077403228729965e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.558952297084032e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,7.06021673977375e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,9.558942110743374e-05,298.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5233154296875,0.0,0.0,0.0004534350300673,287.4468688964844,294.1499938964844,285.9032287597656,283.81072998046875,287.5105895996094,286.7164001464844,286.940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672575397416,2.035568158476053e-09,0.0009672555024735,-0.0043842466548085,0.0,0.0,0.0,-0.0058219283819198,60.0,-0.6479678153991699,-0.0,-6.378871830747812e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084238990908489e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566150401951744e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065532554406673e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566140215611084e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004537764762062,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,287.4647521972656,286.6622619628906,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679849608801,2.1206341127566475e-09,0.0009679828071966,-0.0046071531251072,0.0,0.0,0.0,-0.0058640986680984,60.0,-0.722859799861908,-0.0,-6.388471263107931e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191650390625,0.0,0.0,9.084238990908489e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196228027344,0.0,0.0,9.566150401951744e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5193176269531,0.0,0.0,7.065532554406673e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5190734863281,0.0,0.0,9.566140215611084e-05,298.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004537764762062,287.4414367675781,294.1499938964844,285.7888488769531,283.76434326171875,287.4647521972656,286.6622619628906,286.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679849608801,2.1206341127566475e-09,0.0009679828071966,-0.0046071531251072,0.0,0.0,0.0,-0.0058640986680984,60.0,-0.722859799861908,-0.0,-6.388471263107931e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168151855469,0.0,0.0,9.08894871827215e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.571110422257334e-05,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169372558594,0.0,0.0,7.069195999065414e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.571100235916674e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,0.0004540117515716,287.438720703125,294.1499938964844,285.7297668457031,283.7403564453125,287.4413757324219,286.63238525390625,286.941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684863616712,2.179269653623805e-09,0.0009684841497801,-0.0047608003951609,0.0,0.0,0.0,-0.005893166642636,60.0,-0.7616426348686218,-0.0,-6.395092100319745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,9.094169945456088e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.576608135830612e-05,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145874023437,0.0,0.0,7.07325671100989e-05,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,9.576597949489952e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0004542725509963,287.4360046386719,294.1499938964844,285.6695556640625,283.71588134765625,287.4176940917969,286.6001892089844,286.9419250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690421866253,2.244268548778905e-09,0.0009690399747341,-0.0049311220645904,0.0,0.0,0.0,-0.0059253894723951,60.0,-0.8013404011726379,-0.0,-6.402435559493824e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104992932407184e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588005195837468e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081674266373739e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587995009496808e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004548131837509,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,287.3692626953125,286.5281982421875,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.3790180936345e-09,0.0009701923117972,-0.0052842148579657,0.0,0.0,0.0,-0.0059921909123659,60.0,-0.88321453332901,-0.0,-6.417672437919465e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.104992932407184e-05,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.588005195837468e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,7.081674266373739e-05,298.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096130371094,0.0,0.0,9.587995009496808e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091247558594,0.0,0.0,0.0004548131837509,287.4306640625,294.1499938964844,285.5460510253906,283.66552734375,287.3692626953125,286.5281982421875,286.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701946401037,2.3790180936345e-09,0.0009701923117972,-0.0052842148579657,0.0,0.0,0.0,-0.0059921909123659,60.0,-0.88321453332901,-0.0,-6.417672437919465e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828904706,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,287.3194885253906,286.4471435546875,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960795652617662e-09,0.0009711933671496,-0.0055909571237862,0.0,0.0,0.0,-0.0060502239502966,60.0,-0.967743158340454,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050354003906,0.0,0.0,9.114395652431996e-05,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,9.59790704655461e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.088987331371754e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.59789686021395e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004552828904706,287.4253234863281,294.1499938964844,285.4189758300781,283.6134338378906,287.3194885253906,286.4471435546875,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960795652617662e-09,0.0009711933671496,-0.0055909571237862,0.0,0.0,0.0,-0.0060502239502966,60.0,-0.967743158340454,-0.0,-6.43092405994139e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605503146303818e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,287.2684020996094,286.3580017089844,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859767660563193e-09,0.000971962173935,-0.0058265184052288,0.0,0.0,0.0,-0.0060947900637984,60.0,-1.054397463798523,-0.0,-6.441110400601249e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5003662109375,0.0,0.0,9.121618495555596e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50079345703125,0.0,0.0,9.605512605048716e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,7.094605098245665e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,9.605503146303818e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.000455643661553,287.4200439453125,294.1499938964844,285.2890014648437,283.5596923828125,287.2684020996094,286.3580017089844,286.9432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.5859767660563193e-09,0.000971962173935,-0.0058265184052288,0.0,0.0,0.0,-0.0060947900637984,60.0,-1.054397463798523,-0.0,-6.441110400601249e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.1201851319056e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.604003571439534e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093490421539173e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.603993385098876e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555720952339,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,287.2158508300781,286.2626037597656,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718119399622,2.568027346327994e-09,0.0009718093788251,-0.005779483821243,0.0,0.0,0.0,-0.0060858954675495,60.0,-1.1424729824066162,-0.0,-6.43907540620603e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.1201851319056e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961242675781,0.0,0.0,9.604003571439534e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,7.093490421539173e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49560546875,0.0,0.0,9.603993385098876e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,0.0004555720952339,287.414794921875,294.1499938964844,285.1568298339844,283.5045166015625,287.2158508300781,286.2626037597656,286.943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718119399622,2.568027346327994e-09,0.0009718093788251,-0.005779483821243,0.0,0.0,0.0,-0.0060858954675495,60.0,-1.1424729824066162,-0.0,-6.43907540620603e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.493408203125,0.0,0.0,9.112552652368322e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,9.595965093467385e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935302734375,0.0,0.0,7.087553240125999e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.595955634722486e-05,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4928283691406,0.0,0.0,0.0004551908059511,287.4122009277344,294.1499938964844,285.090087890625,283.4764709472656,287.1890563964844,286.21636962890625,286.9437561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.4728792347161743e-09,0.0009709956939332,-0.005530163180083,0.0,0.0,0.0,-0.0060387258417904,60.0,-1.1862317323684692,-0.0,-6.42829647290455e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,9.105575736612082e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,9.588618559064344e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,7.082126830937341e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.588609100319444e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49053955078125,0.0,0.0,0.0004548423166852,287.4096069335937,294.1499938964844,285.0230407714844,283.4481201171875,287.16192626953125,286.1715087890625,286.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702543611638,2.385908581814533e-09,0.0009702519746497,-0.0053022694773972,0.0,0.0,0.0,-0.0059956107288599,60.0,-1.2299765348434448,-0.0,-6.418451903300594e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.06953214830719e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004540334339253,287.40447998046875,294.1499938964844,284.88836669921875,283.39068603515625,287.1067810058594,286.0864562988281,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.1840653730009763e-09,0.0009685260592959,-0.0047733662649989,0.0,0.0,0.0,-0.0058955485001206,60.0,-1.3174172639846802,-0.0,-6.395633533884394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48651123046875,0.0,0.0,9.089383092941716e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.571566624799745e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48663330078125,0.0,0.0,7.06953214830719e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864196777344,0.0,0.0,9.571557166054844e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,0.0004540334339253,287.40447998046875,294.1499938964844,284.88836669921875,283.39068603515625,287.1067810058594,286.0864562988281,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.1840653730009763e-09,0.0009685260592959,-0.0047733662649989,0.0,0.0,0.0,-0.0058955485001206,60.0,-1.3174172639846802,-0.0,-6.395633533884394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004531417798716,287.3994140625,294.1499938964844,284.7534484863281,283.3324279785156,287.0503845214844,286.0098876953125,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961575790687675e-09,0.0009666234836913,-0.004190357401967,0.0,0.0,0.0,-0.005785250570625,60.0,-1.404550313949585,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,9.07153298612684e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.5527691883035e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,7.055648893583566e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.552759729558602e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4814147949219,0.0,0.0,0.0004531417798716,287.3994140625,294.1499938964844,284.7534484863281,283.3324279785156,287.0503845214844,286.0098876953125,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666254627518,1.961575790687675e-09,0.0009666234836913,-0.004190357401967,0.0,0.0,0.0,-0.005785250570625,60.0,-1.404550313949585,-0.0,-6.370527927401781e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.000452360487543,287.3943786621094,294.1499938964844,284.6189270019531,283.27362060546875,286.99273681640625,285.9423522949219,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766616186671399e-09,0.0009649561834521,-0.0036794836632907,0.0,0.0,0.0,-0.0056885997764766,60.0,-1.491303324699402,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
