time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087120,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.05589186004363e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.47784423828125,0.0,0.0,9.536298603052272e-05,298.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,7.043483492452651e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.536289144307376e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.000452360487543,287.3943786621094,294.1499938964844,284.6189270019531,283.27362060546875,286.99273681640625,285.9423522949219,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579296819,1.766616186671399e-09,0.0009649561834521,-0.0036794836632907,0.0,0.0,0.0,-0.0056885997764766,60.0,-1.491303324699402,-0.0,-6.348569314695851e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749450683594,0.0,0.0,9.049789514392614e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,9.529872477287428e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,7.03873738530092e-05,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.529863018542528e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,0.0004520556540228,287.3916015625,294.1499938964844,284.5440368652344,283.24053955078125,286.9599304199219,285.9074401855469,286.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071098253,1.6905352673290963e-09,0.0009643054218031,-0.0034801200963556,0.0,0.0,0.0,-0.0056508821435272,60.0,-1.5398205518722534,-0.0,-6.34001082744362e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47296142578125,0.0,0.0,9.046871855389328e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,9.526800567982718e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730834960937,0.0,0.0,7.036468014121056e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728698730469,0.0,0.0,9.52679110923782e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,0.0004519099311437,287.3894348144531,294.1499938964844,284.4854736328125,283.2145080566406,286.93389892578125,285.880615234375,286.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963995757047,1.654149928143056e-09,0.0009639941272325,-0.0033847754821181,0.0,0.0,0.0,-0.0056328438222408,60.0,-1.5779736042022705,-0.0,-6.335919522371114e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.045892511494458e-05,298.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711303710937,0.0,0.0,9.525768837193028e-05,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4708557128906,0.0,0.0,7.03570622135885e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706420898437,0.0,0.0,9.525759378448127e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,0.0004518610076047,287.386962890625,294.1499938964844,284.4193725585937,283.1849060058594,286.9039611816406,285.8502197265625,286.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638909250497,1.6419000603562495e-09,0.0009638892370276,-0.0033526755869388,0.0,0.0,0.0,-0.0056267702020704,60.0,-1.6214070320129397,-0.0,-6.334542490549211e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.468505859375,0.0,0.0,9.047243656823412e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4689025878906,0.0,0.0,9.5271912869066e-05,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,7.036756869638339e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,9.527182555757464e-05,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,0.0004519284993875,287.3844909667969,294.1499938964844,284.3537902832031,283.1553649902344,286.8737487792969,285.81884765625,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640344069339,1.6586917395144951e-09,0.0009640327189117,-0.0033966770861297,0.0,0.0,0.0,-0.0056350938975811,60.0,-1.6649271249771118,-0.0,-6.336430402598128e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.055841655936092e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.53624548856169e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.043444202281535e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.536236757412551e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004523579846136,287.379638671875,294.1499938964844,284.2244873046875,283.0964660644531,286.8124084472656,285.7500305175781,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649496059864,1.765732227099192e-09,0.0009649478015489,-0.0036771681625396,0.0,0.0,0.0,-0.0056881573982536,60.0,-1.752094268798828,-0.0,-6.348469838712846e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,9.055841655936092e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,9.53624548856169e-05,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.043444202281535e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.536236757412551e-05,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,0.0004523579846136,287.379638671875,294.1499938964844,284.2244873046875,283.0964660644531,286.8124084472656,285.7500305175781,286.94403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649496059864,1.765732227099192e-09,0.0009649478015489,-0.0036771681625396,0.0,0.0,0.0,-0.0056881573982536,60.0,-1.752094268798828,-0.0,-6.348469838712846e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.067769860848784e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.548806701786816e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.05272177583538e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.54879797063768e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004529538273345,287.3747863769531,294.1499938964844,284.0982360839844,283.0381774902344,286.7498779296875,285.6688537597656,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662199299782,1.9142658569393234e-09,0.0009662180091254,-0.0040663867257535,0.0,0.0,0.0,-0.0057617924176156,60.0,-1.838715553283692,-0.0,-6.365196014712637e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.067769860848784e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.548806701786816e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,7.05272177583538e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595947265625,0.0,0.0,9.54879797063768e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45916748046875,0.0,0.0,0.0004529538273345,287.3747863769531,294.1499938964844,284.0982360839844,283.0381774902344,286.7498779296875,285.6688537597656,286.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662199299782,1.9142658569393234e-09,0.0009662180091254,-0.0040663867257535,0.0,0.0,0.0,-0.0057617924176156,60.0,-1.838715553283692,-0.0,-6.365196014712637e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.07640132936649e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.557895828038454e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.059434574330226e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.557887096889316e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004533850005827,287.3699951171875,294.1499938964844,283.9757385253906,282.98077392578125,286.6861877441406,285.5758972167969,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671391453593,2.021727674161866e-09,0.0009671371080912,-0.0043479795567691,0.0,0.0,0.0,-0.0058150668628513,60.0,-1.9232003688812256,-0.0,-6.377310768357347e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,9.07640132936649e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556884765625,0.0,0.0,9.557895828038454e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,7.059434574330226e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552001953125,0.0,0.0,9.557887096889316e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,0.0004533850005827,287.3699951171875,294.1499938964844,283.9757385253906,282.98077392578125,286.6861877441406,285.5758972167969,286.94354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671391453593,2.021727674161866e-09,0.0009671371080912,-0.0043479795567691,0.0,0.0,0.0,-0.0058150668628513,60.0,-1.9232003688812256,-0.0,-6.377310768357347e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.07905850908719e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.560694161336868e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.061501673888415e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.560685430187732e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535177431534,287.3652648925781,294.1499938964844,283.85760498046875,282.9245910644531,286.6215209960937,285.476806640625,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674217435531,2.054750813940132e-09,0.0009674197062849,-0.0044345129281282,0.0,0.0,0.0,-0.0058314390480518,60.0,-2.004222631454468,-0.0,-6.381036143920937e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.450927734375,0.0,0.0,9.07905850908719e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513244628906,0.0,0.0,9.560694161336868e-05,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.061501673888415e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,9.560685430187732e-05,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004535177431534,287.3652648925781,294.1499938964844,283.85760498046875,282.9245910644531,286.6215209960937,285.476806640625,286.9432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674217435531,2.054750813940132e-09,0.0009674197062849,-0.0044345129281282,0.0,0.0,0.0,-0.0058314390480518,60.0,-2.004222631454468,-0.0,-6.381036143920937e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4487609863281,0.0,0.0,9.078843868337572e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491271972656,0.0,0.0,9.560467879055068e-05,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488830566406,0.0,0.0,7.061334326863289e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.560459147905932e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.00045350700384,287.3628845214844,294.1499938964844,283.8003845214844,282.8970947265625,286.5888366699219,285.4265441894531,286.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673985186964,2.052034098198874e-09,0.0009673964814282,-0.0044273938983678,0.0,0.0,0.0,-0.0058300918899476,60.0,-2.0431606769561768,-0.0,-6.380729189459089e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44659423828125,0.0,0.0,9.078426228370516e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44696044921875,0.0,0.0,9.56002768361941e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,7.061009091557935e-05,298.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.560018952470271e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44610595703125,0.0,0.0,0.0004534861363936,287.36053466796875,294.1499938964844,283.7445373535156,282.8699951171875,286.5559387207031,285.37628173828125,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536987975,2.04678829440752e-09,0.0009673516615293,-0.0044136475771665,0.0,0.0,0.0,-0.0058274916373193,60.0,-2.081042528152466,-0.0,-6.380137307360202e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.078533912543207e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004534915206022,287.3558959960937,294.1499938964844,283.6371765136719,282.8173217773437,286.4896240234375,285.2756042480469,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.048049951852704e-09,0.000967362371739,-0.0044169537723064,0.0,0.0,0.0,-0.0058281165547668,60.0,-2.154205083847046,-0.0,-6.38028012645009e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.078533912543207e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,9.560141188558192e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,7.061092765070498e-05,298.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.560132457409054e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4418029785156,0.0,0.0,0.0004534915206022,287.3558959960937,294.1499938964844,283.6371765136719,282.8173217773437,286.4896240234375,285.2756042480469,286.9423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.048049951852704e-09,0.000967362371739,-0.0044169537723064,0.0,0.0,0.0,-0.0058281165547668,60.0,-2.154205083847046,-0.0,-6.38028012645009e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.08282381715253e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.564658830640838e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.064429519232363e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.5646500994917e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004537058121059,287.35125732421875,294.1499938964844,283.5361633300781,282.7669677734375,286.4226379394531,285.17193603515625,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967820873484,2.1014210371816944e-09,0.0009678187780082,-0.0045568067580461,0.0,0.0,0.0,-0.0058545754291117,60.0,-2.2238779067993164,-0.0,-6.386302686678391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,9.08282381715253e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383850097656,0.0,0.0,9.564658830640838e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.064429519232363e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,9.5646500994917e-05,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004537058121059,287.35125732421875,294.1499938964844,283.5361633300781,282.7669677734375,286.4226379394531,285.17193603515625,286.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967820873484,2.1014210371816944e-09,0.0009678187780082,-0.0045568067580461,0.0,0.0,0.0,-0.0058545754291117,60.0,-2.2238779067993164,-0.0,-6.386302686678391e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.074529953068122e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.55592404352501e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.057977927615866e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.555916039971636e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004532914899755,287.3466796875,294.1499938964844,283.4422302246094,282.71923828125,286.35516357421875,285.0715026855469,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096693681553,1.998003984482466e-09,0.0009669348364695,-0.0042858133092522,0.0,0.0,0.0,-0.0058033089153468,60.0,-2.2876579761505127,-0.0,-6.374634864414476e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4337463378906,0.0,0.0,9.074529953068122e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.55592404352501e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338684082031,0.0,0.0,7.057977927615866e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.555916039971636e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43328857421875,0.0,0.0,0.0004532914899755,287.3466796875,294.1499938964844,283.4422302246094,282.71923828125,286.35516357421875,285.0715026855469,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096693681553,1.998003984482466e-09,0.0009669348364695,-0.0042858133092522,0.0,0.0,0.0,-0.0058033089153468,60.0,-2.2876579761505127,-0.0,-6.374634864414476e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.067925566341728e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.431396484375,0.0,0.0,9.548969683237374e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43115234375,0.0,0.0,7.052841101540253e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.548961679683998e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,0.0004529615980572,287.3437805175781,294.1499938964844,283.3860778808594,282.6902770996094,286.3117980957031,285.0126342773437,286.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662325610406,1.915670955199289e-09,0.0009662306401878,-0.004070068243891,0.0,0.0,0.0,-0.0057624918408691,60.0,-2.3249993324279785,-0.0,-6.365354465742712e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295349121094,0.0,0.0,9.065554331755266e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4299011230469,0.0,0.0,9.546472574584186e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.050997373880818e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.54646457103081e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004528431454673,287.3421630859375,294.1499938964844,283.35595703125,282.674560546875,286.2873840332031,284.9808044433594,286.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659795905463,1.886099054715373e-09,0.0009659776696935,-0.0039925780147314,0.0,0.0,0.0,-0.0057478314265608,60.0,-2.345106840133667,-0.0,-6.362022730854734e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.062651224667206e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,9.543415944790468e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,7.048739644233137e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,9.543407941237092e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269714355469,0.0,0.0,0.000452698150184,287.3399353027344,294.1499938964844,283.31591796875,282.6534729003906,286.25341796875,284.9379577636719,286.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656699839979,1.8498984566406307e-09,0.0009656681213527,-0.0038977176882326,0.0,0.0,0.0,-0.0057298853062093,60.0,-2.372004747390747,-0.0,-6.357944926094207e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.059926378540696e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256896972656,0.0,0.0,9.540546307107434e-05,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.046620157780126e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.540538303554058e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004525620315689,287.3376770019531,294.1499938964844,283.278076171875,282.63330078125,286.21942138671875,284.8965759277344,286.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159082015856143e-09,0.0009653774322941,-0.003808649489656,0.0,0.0,0.0,-0.0057130348868668,60.0,-2.397512674331665,-0.0,-6.354117942919403e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.054810652742162e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004523064999375,287.333251953125,294.1499938964844,283.2091979980469,282.5957946777344,286.1513977050781,284.8175964355469,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752095912799234e-09,0.0009648317354731,-0.0036414349451661,0.0,0.0,0.0,-0.0056814001873135,60.0,-2.4445862770080566,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,9.054810652742162e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4215393066406,0.0,0.0,9.535159188089892e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,7.042640936560929e-05,297.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42108154296875,0.0,0.0,9.535151184536517e-05,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42071533203125,0.0,0.0,0.0004523064999375,287.333251953125,294.1499938964844,283.2091979980469,282.5957946777344,286.1513977050781,284.8175964355469,286.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752095912799234e-09,0.0009648317354731,-0.0036414349451661,0.0,0.0,0.0,-0.0056814001873135,60.0,-2.4445862770080566,-0.0,-6.34693577694634e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.52999253058806e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004520614165812,287.328857421875,294.1499938964844,283.1499938964844,282.5624389648437,286.08355712890625,284.7440795898437,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908966449236112e-09,0.0009643083903938,-0.003481067251414,0.0,0.0,0.0,-0.0056510609574615,60.0,-2.485276937484741,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.049904474522918e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.52999253058806e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.03882469679229e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.529984527034684e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004520614165812,287.328857421875,294.1499938964844,283.1499938964844,282.5624389648437,286.08355712890625,284.7440795898437,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.6908966449236112e-09,0.0009643083903938,-0.003481067251414,0.0,0.0,0.0,-0.0056510609574615,60.0,-2.485276937484741,-0.0,-6.340051328379559e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.035026646917686e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004518174973782,287.32452392578125,294.1499938964844,283.09649658203125,282.5314636230469,286.01593017578125,284.6756896972656,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629979595740849e-09,0.0009637874900363,-0.0033214390277862,0.0,0.0,0.0,-0.0056208614259958,60.0,-2.520958423614502,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,9.04502085177228e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.524849883746356e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.035026646917686e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.52484188019298e-05,298.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,0.0004518174973782,287.32452392578125,294.1499938964844,283.09649658203125,282.5314636230469,286.01593017578125,284.6756896972656,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629979595740849e-09,0.0009637874900363,-0.0033214390277862,0.0,0.0,0.0,-0.0056208614259958,60.0,-2.520958423614502,-0.0,-6.333202406949567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,285.9486083984375,284.6122741699219,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699823663339883e-09,0.0009632743895053,-0.0031642208341509,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.5543034076690674,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.040211443789305e-05,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.519785089651124e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,7.031285349512473e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.519777086097748e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0004515772161539,287.3202209472656,294.1499938964844,283.04425048828125,282.5008850097656,285.9486083984375,284.6122741699219,286.9365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.5699823663339883e-09,0.0009632743895053,-0.0031642208341509,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.5543034076690674,-0.0,-6.326460777472678e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,9.038022835738956e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.51748006627895e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.029582775430754e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,9.517472790321337e-05,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,0.0004514679021667,287.3180847167969,294.1499938964844,283.01861572265625,282.4857482910156,285.9150695800781,284.5823059082031,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630424901843,1.5426790955785912e-09,0.0009630409185774,-0.0030926745384931,0.0,0.0,0.0,-0.0055775824002921,60.0,-2.570537567138672,-0.0,-6.323394075025135e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.036364644998685e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.515733836451544e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.02829347574152e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4047241210937,0.0,0.0,9.51572583289817e-05,298.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004513850726652,287.31597900390625,294.1499938964844,282.9932556152344,282.470703125,285.881591796875,284.5532531738281,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628653642721,1.5219806526189927e-09,0.0009628638508729,-0.0030384357087314,0.0,0.0,0.0,-0.005567321088165,60.0,-2.586609363555908,-0.0,-6.321069889736465e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.036035771714523e-05,298.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,9.51538750086911e-05,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028015136719,0.0,0.0,7.028037362033501e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,9.515380224911496e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.000451368629001,287.3137512207031,294.1499938964844,282.9669189453125,282.4549560546875,285.8464050292969,284.5229797363281,286.9350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628299740143,1.5178480694544303e-09,0.0009628284606151,-0.0030276065226644,0.0,0.0,0.0,-0.0055652721785008,60.0,-2.6035406589508057,-0.0,-6.320605194787278e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.034079994307832e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.513327677268536e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,7.026515959296376e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.51332040131092e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4003601074219,0.0,0.0,0.000451270956546,287.3117370605469,294.1499938964844,282.9435119628906,282.4408874511719,285.8148803710937,284.4965515136719,286.9345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626214741729,1.493449808265268e-09,0.0009626199607737,-0.0029636723920702,0.0,0.0,0.0,-0.0055531775578856,60.0,-2.618491172790528,-0.0,-6.317866052540921e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023238817462698e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.50191169977188e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.01808457961306e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.501904423814268e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507294215727,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,285.7485046386719,284.4468994140625,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614659938961,1.3583139057971039e-09,0.0009614646551199,-0.0026095572393387,0.0,0.0,0.0,-0.0054861856624484,60.0,-2.6482112407684326,-0.0,-6.302704491645272e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.023238817462698e-05,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971252441406,0.0,0.0,9.50191169977188e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,7.01808457961306e-05,297.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.396728515625,0.0,0.0,9.501904423814268e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004507294215727,287.3075866699219,294.1499938964844,282.8949584960937,282.4114074707031,285.7485046386719,284.4468994140625,286.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614659938961,1.3583139057971039e-09,0.0009614646551199,-0.0026095572393387,0.0,0.0,0.0,-0.0054861856624484,60.0,-2.6482112407684326,-0.0,-6.302704491645272e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
