time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089460,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014694660436362e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492914250586182e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.492906974628568e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503026430029,287.3034362792969,294.1499938964844,282.84765625,282.3822326660156,285.6825256347656,284.4062805175781,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517946679224679e-09,0.0009605535888113,-0.0023304298520088,0.0,0.0,0.0,-0.0054333787411451,60.0,-2.676391124725342,-0.0,-6.290766663141767e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.014694660436362e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3931579589844,0.0,0.0,9.492914250586182e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,7.011438719928265e-05,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,9.492906974628568e-05,298.1966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,0.0004503026430029,287.3034362792969,294.1499938964844,282.84765625,282.3822326660156,285.6825256347656,284.4062805175781,286.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605548111721,1.2517946679224679e-09,0.0009605535888113,-0.0023304298520088,0.0,0.0,0.0,-0.0054333787411451,60.0,-2.676391124725342,-0.0,-6.290766663141767e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899841308594,0.0,0.0,9.00945597095415e-05,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.487397619523108e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,7.007364183664322e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,9.487390343565494e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,0.0004500409413594,287.3005065917969,294.1499938964844,282.8143310546875,282.3614501953125,285.63525390625,284.3807373046875,286.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961340427,1.18647214275569e-09,0.0009599949698895,-0.0021592557895928,0.0,0.0,0.0,-0.0054009952582418,60.0,-2.696434259414673,-0.0,-6.283451625677118e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,9.007339394884184e-05,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.485168266110122e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,7.005717634456232e-05,297.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.48516171774827e-05,298.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3884582519531,0.0,0.0,0.0004499352071434,287.2993469238281,294.1499938964844,282.8015441894531,282.3533935546875,285.6169128417969,284.37164306640625,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597704629413,1.160083362705677e-09,0.0009597692987881,-0.0020901053212583,0.0,0.0,0.0,-0.0053879134356975,60.0,-2.704137086868286,-0.0,-6.280497188981826e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,9.003838204080239e-05,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3872985839844,0.0,0.0,9.481481538387015e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,7.002994243521243e-05,297.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,9.4814742624294e-05,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004497603222262,287.29736328125,294.1499938964844,282.7789306640625,282.3390808105469,285.5847473144531,284.3571472167969,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009423726005479,1.0993773669198952e-09,0.0009423714946024,-0.0019479066831991,0.0,0.0,0.0,-0.0052729761227965,60.0,-2.6984400749206543,-0.0,-6.275612207673475e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868103027344,0.0,0.0,9.006662730826065e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.484455949859694e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869323730469,0.0,0.0,7.005190855124965e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.48444867390208e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004499013884924,287.2977294921875,294.1499938964844,282.7566223144531,282.3248291015625,285.5555114746094,284.3433837890625,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007546533015556,9.46216216490825e-10,0.000754652370233,-0.0017329638358205,0.0,0.0,0.0,-0.004260049201548,60.0,-2.5653293132781982,-0.0,-6.279546482801379e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,4.196454756311141e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,4.419072138261981e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,3.263913458795287e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,4.419068864081055e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.0002096215903293,287.2967834472656,294.1499938964844,282.7128601074219,282.2965393066406,285.50616455078125,284.3202209472656,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006554772262461,7.679327729270821e-10,0.0006554764695465,-0.0013634308706969,0.0,0.0,0.0,-0.0036602993495762,60.0,-2.1253316402435303,-0.0,-1.3632178053057942e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38641357421875,0.0,0.0,4.196454756311141e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38671875,0.0,0.0,4.419072138261981e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866577148437,0.0,0.0,3.263913458795287e-05,297.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,4.419068864081055e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860168457031,0.0,0.0,0.0002096215903293,287.2967834472656,294.1499938964844,282.7128601074219,282.2965393066406,285.50616455078125,284.3202209472656,286.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006554772262461,7.679327729270821e-10,0.0006554764695465,-0.0013634308706969,0.0,0.0,0.0,-0.0036602993495762,60.0,-2.1253316402435303,-0.0,-1.3632178053057942e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,4.142137186136097e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,4.361872561275959e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,3.221666338504292e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,4.361869650892913e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0002069082984235,287.3043518066406,294.1499938964844,282.6703186035156,282.2684936523437,285.4754943847656,284.3309631347656,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416281881276,5.523004276142274e-10,0.0004416276351548,-0.0010103792883455,0.0,0.0,0.0,-0.0024875302333384,60.0,-1.493918538093567,-0.0,-1.3281550970134504e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,4.142137186136097e-05,298.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914489746094,0.0,0.0,4.361872561275959e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,3.221666338504292e-05,297.9563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909606933594,0.0,0.0,4.361869650892913e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0002069082984235,287.3043518066406,294.1499938964844,282.6703186035156,282.2684936523437,285.4754943847656,284.3309631347656,286.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004416281881276,5.523004276142274e-10,0.0004416276351548,-0.0010103792883455,0.0,0.0,0.0,-0.0024875302333384,60.0,-1.493918538093567,-0.0,-1.3281550970134504e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,3.3836673537734896e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,3.563167047104798e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,2.631744791870005e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,3.563164500519633e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001690211793174,287.3044738769531,294.1499938964844,282.62890625,282.2406921386719,285.4522705078125,284.3248291015625,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003611441061366,4.51551546154505e-10,0.0003611436695791,-0.0008259929018095,0.0,0.0,0.0,-0.0020341328345239,60.0,-1.289365291595459,-0.0,-8.862882872051614e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,3.3836673537734896e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922424316406,0.0,0.0,3.563167047104798e-05,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,2.631744791870005e-05,297.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,3.563164500519633e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001690211793174,287.3044738769531,294.1499938964844,282.62890625,282.2406921386719,285.4522705078125,284.3248291015625,286.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003611441061366,4.51551546154505e-10,0.0003611436695791,-0.0008259929018095,0.0,0.0,0.0,-0.0020341328345239,60.0,-1.289365291595459,-0.0,-8.862882872051614e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,3.1553179724141955e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.32270392391365e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,2.454139394103549e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,3.322701741126366e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0001576146605657,287.3089294433594,294.1499938964844,282.5886535644531,282.21307373046875,285.4385070800781,284.321533203125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000332212075591,4.1651096460704196e-10,0.0003322116390336,-0.0007628027233295,0.0,0.0,0.0,-0.0018718692008405,60.0,-1.048993706703186,-0.0,-7.70700836483229e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,3.1553179724141955e-05,298.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,3.32270392391365e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,2.454139394103549e-05,297.9499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,3.322701741126366e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,0.0001576146605657,287.3089294433594,294.1499938964844,282.5886535644531,282.21307373046875,285.4385070800781,284.321533203125,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000332212075591,4.1651096460704196e-10,0.0003322116390336,-0.0007628027233295,0.0,0.0,0.0,-0.0018718692008405,60.0,-1.048993706703186,-0.0,-7.70700836483229e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,3.090820973739028e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999328613281,0.0,0.0,3.254785406170413e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,2.4039747586357407e-05,297.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,3.254782859585248e-05,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,0.000154392881086,287.3111877441406,294.1499938964844,282.5689697265625,282.1993408203125,285.43212890625,284.3204650878906,286.92401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003293397312518,4.119216912013002e-10,0.0003293393237981,-0.0007536098710261,0.0,0.0,0.0,-0.0018550788518041,60.0,-1.0121017694473269,-0.0,-7.395153378553232e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,3.053351247217506e-05,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,3.215327888028696e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,2.3748318199068308e-05,297.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,3.215325705241412e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,0.0001525211991975,287.3134765625,294.1499938964844,282.549560546875,282.1856689453125,285.4259033203125,284.3195495605469,286.92333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003255430201534,4.0712419546729005e-10,0.0003255426126997,-0.0007447937969118,0.0,0.0,0.0,-0.0018336630892008,60.0,-0.9930442571640016,-0.0,-7.216938602283561e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,2.8900603865622543e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,3.0433746360358786e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,2.2478276150650345e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,3.043372453248594e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001443644869141,287.3179016113281,294.1499938964844,282.5115966796875,282.1584167480469,285.4143981933594,284.31842041015625,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077882574871,3.8500591603707335e-10,0.0003077878500334,-0.0007043993100523,0.0,0.0,0.0,-0.0017337094759568,60.0,-0.9572154879570008,-0.0,-6.465665336463644e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,2.8900603865622543e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,3.0433746360358786e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081420898437,0.0,0.0,2.2478276150650345e-05,297.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,3.043372453248594e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0001443644869141,287.3179016113281,294.1499938964844,282.5115966796875,282.1584167480469,285.4143981933594,284.31842041015625,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077882574871,3.8500591603707335e-10,0.0003077878500334,-0.0007043993100523,0.0,0.0,0.0,-0.0017337094759568,60.0,-0.9572154879570008,-0.0,-6.465665336463644e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,2.576648330432363e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,2.713336652959697e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,2.0040624804096296e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,2.713334652071353e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.000128708910779,287.3223876953125,294.1499938964844,282.4747314453125,282.1313171386719,285.4047546386719,284.31915283203125,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745533420238,3.4339733834265473e-10,0.0002745529927778,-0.0006282445974647,0.0,0.0,0.0,-0.0015464816242456,60.0,-0.8872801065444946,-0.0,-5.139367154072261e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,2.576648330432363e-05,298.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,2.713336652959697e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,2.0040624804096296e-05,297.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,2.713334652071353e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.000128708910779,287.3223876953125,294.1499938964844,282.4747314453125,282.1313171386719,285.4047546386719,284.31915283203125,286.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002745533420238,3.4339733834265473e-10,0.0002745529927778,-0.0006282445974647,0.0,0.0,0.0,-0.0015464816242456,60.0,-0.8872801065444946,-0.0,-5.139367154072261e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,2.042416963377036e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,2.1507648853003047e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,1.5885485481703654e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,2.150763430108782e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0001020229537971,287.3264465332031,294.1499938964844,282.4389953613281,282.1043395996094,285.3977966308594,284.32196044921875,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176691632485,2.7223936993614473e-10,0.0002176688867621,-0.0004980532103218,0.0,0.0,0.0,-0.0012260625371709,60.0,-0.7704785466194153,-0.0,-3.229149392325325e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,2.042416963377036e-05,298.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.415283203125,0.0,0.0,2.1507648853003047e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,1.5885485481703654e-05,297.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,2.150763430108782e-05,298.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0001020229537971,287.3264465332031,294.1499938964844,282.4389953613281,282.1043395996094,285.3977966308594,284.32196044921875,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002176691632485,2.7223936993614473e-10,0.0002176688867621,-0.0004980532103218,0.0,0.0,0.0,-0.0012260625371709,60.0,-0.7704785466194153,-0.0,-3.229149392325325e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,1.579023592057638e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,1.6627889635856263e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,1.2281310773687435e-05,297.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,1.6627878721919842e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,7.887549145380035e-05,287.3290100097656,294.1499938964844,282.4112243652344,282.0828552246094,285.3949584960937,284.3252258300781,286.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001658350374782,2.0802018441123943e-10,0.0001658348191995,-0.0003810538910329,0.0,0.0,0.0,-0.0009344709105789,60.0,-0.6185774207115173,-0.0,-1.9300852027726023e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,1.4571592146239707e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,1.5344598068622872e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,1.133347541326657e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,1.534458715468645e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,7.278811244759709e-05,287.3295288085937,294.1499938964844,282.4043884277344,282.0774841308594,285.3944396972656,284.3260192871094,286.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001546879357192,1.9361999503697547e-10,0.0001546877319924,-0.0003543425991665,0.0,0.0,0.0,-0.0008714015129953,60.0,-0.582171618938446,-0.0,-1.643664870876193e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,1.19632895803079e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,1.2597928616742138e-05,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.304792911279948e-06,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,1.259791952179512e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,5.975910244160332e-05,287.3305053710937,294.1499938964844,282.3874816894531,282.0640869140625,285.3934936523437,284.3277893066406,286.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274751848541,1.5943922571093339e-10,0.000127475024783,-0.000291693402687,0.0,0.0,0.0,-0.0007180311949923,60.0,-0.4928120374679565,-0.0,-1.107899771923826e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,9.68733729678206e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,1.020123909256654e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.534605174441822e-06,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179077148437,0.0,0.0,1.0201231816608924e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,4.839025132241659e-05,287.33123779296875,294.1499938964844,282.370849609375,282.0507202148437,285.3929443359375,284.3291931152344,286.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032236614264,1.2910668367727138e-10,0.0001032235304592,-0.0002362001978326,0.0,0.0,0.0,-0.0005814292817376,60.0,-0.4101554155349731,-0.0,-7.264538970375153e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.202042641234584e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,6.531053713842994e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,4.823817107535433e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,6.531049166369485e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,3.0980481824371964e-05,287.33209228515625,294.1499938964844,282.33837890625,282.0240173339844,285.392333984375,284.3309631347656,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608609692193568e-05,8.265697154508088e-11,6.608601688640192e-05,-0.000151220607222,0.0,0.0,0.0,-0.0003722440160345,60.0,-0.2723340392112732,-0.0,-2.977616209154377e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.202042641234584e-06,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,6.531053713842994e-06,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,4.823817107535433e-06,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,6.531049166369485e-06,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,3.0980481824371964e-05,287.33209228515625,294.1499938964844,282.33837890625,282.0240173339844,285.392333984375,284.3309631347656,286.9156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.608609692193568e-05,8.265697154508088e-11,6.608601688640192e-05,-0.000151220607222,0.0,0.0,0.0,-0.0003722440160345,60.0,-0.2723340392112732,-0.0,-2.977616209154377e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,4.096955308341421e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,4.314294073992642e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,3.186524963894044e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,4.3142908907611854e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,2.0465138732106425e-05,287.3324890136719,294.1499938964844,282.3070068359375,281.9973449707031,285.3921203613281,284.3318176269531,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.365519635030069e-05,5.460161142667452e-11,4.365514178061858e-05,-9.98934410745278e-05,0.0,0.0,0.0,-0.0002458971575833,60.0,-0.1793338507413864,-0.0,-1.2993366105273907e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,4.096955308341421e-06,298.13232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,4.314294073992642e-06,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,3.186524963894044e-06,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,4.3142908907611854e-06,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,2.0465138732106425e-05,287.3324890136719,294.1499938964844,282.3070068359375,281.9973449707031,285.3921203613281,284.3318176269531,286.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-4.365519635030069e-05,5.460161142667452e-11,4.365514178061858e-05,-9.98934410745278e-05,0.0,0.0,0.0,-0.0002458971575833,60.0,-0.1793338507413864,-0.0,-1.2993366105273907e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.9449051908159163e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,3.1011288683657767e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.290484644618118e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,3.1011265946290223e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,1.4710409232066011e-05,287.3326110839844,294.1499938964844,282.2767028808594,281.970703125,285.3920288085937,284.33221435546875,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137943713227287e-05,3.924775782149226e-11,3.13794007524848e-05,-7.180363900261e-05,0.0,0.0,0.0,-0.0001767513895174,60.0,-0.1247785538434982,-0.0,-6.713389566481709e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,2.9449051908159163e-06,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,3.1011288683657767e-06,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,2.290484644618118e-06,297.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,3.1011265946290223e-06,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193115234375,0.0,0.0,1.4710409232066011e-05,287.3326110839844,294.1499938964844,282.2767028808594,281.970703125,285.3920288085937,284.33221435546875,286.91339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.137943713227287e-05,3.924775782149226e-11,3.13794007524848e-05,-7.180363900261e-05,0.0,0.0,0.0,-0.0001767513895174,60.0,-0.1247785538434982,-0.0,-6.713389566481709e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,2.1959806417726213e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.312474862264935e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.707987166810199e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.312473270649207e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.0969376489811111e-05,287.3326416015625,294.1499938964844,282.2474365234375,281.9440612792969,285.3919677734375,284.3324279785156,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.339925595151726e-05,2.926656833546204e-11,2.3399226847686805e-05,-5.35430881427601e-05,0.0,0.0,0.0,-0.0001318013091804,60.0,-0.090566262602806,-0.0,-3.73298475464523e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,2.1959806417726213e-06,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.312474862264935e-06,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.707987166810199e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.312473270649207e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.0969376489811111e-05,287.3326416015625,294.1499938964844,282.2474365234375,281.9440612792969,285.3919677734375,284.3324279785156,286.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.339925595151726e-05,2.926656833546204e-11,2.3399226847686805e-05,-5.35430881427601e-05,0.0,0.0,0.0,-0.0001318013091804,60.0,-0.090566262602806,-0.0,-3.73298475464523e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,1.8565848449725308e-06,298.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,1.95507459466171e-06,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.4440122413361678e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.955073230419657e-06,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,9.274024705518968e-06,287.3326721191406,294.1499938964844,282.2331848144531,281.9307556152344,285.3919372558594,284.3324890136719,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782866729656234e-05,2.4743367077473263e-11,1.9782841263804585e-05,-4.526789780356921e-05,0.0,0.0,0.0,-0.0001114312035497,60.0,-0.0776463449001312,-0.0,-2.6682642206843354e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,1.5282513459169422e-06,298.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,1.6093232488856302e-06,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,1.1886413631145842e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,1.609322112017253e-06,298.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,7.633931090822443e-06,287.33270263671875,294.1499938964844,282.2192077636719,281.9174194335937,285.3919372558594,284.3325500488281,286.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6284335288219154e-05,2.0367582620473e-11,1.6284315279335715e-05,-3.726240902324207e-05,0.0,0.0,0.0,-9.172497084364296e-05,60.0,-0.0656591653823852,-0.0,-1.8079598582132483e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.358951729154796e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.855433518168866e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.27919427845336e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.855426696958602e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,4.6749896682740655e-06,287.33270263671875,294.1499938964844,282.1920166015625,281.8907165527344,285.3919372558594,284.33258056640625,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.972498446586542e-06,1.2473031288373626e-11,9.972485713660715e-06,-2.281940760440193e-05,0.0,0.0,0.0,-5.6172197218984365e-05,60.0,-0.0435425080358982,-0.0,-6.78037400531073e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.358951729154796e-07,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.855433518168866e-07,298.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,7.27919427845336e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.855426696958602e-07,298.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,4.6749896682740655e-06,287.33270263671875,294.1499938964844,282.1920166015625,281.8907165527344,285.3919372558594,284.33258056640625,286.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.972498446586542e-06,1.2473031288373626e-11,9.972485713660715e-06,-2.281940760440193e-05,0.0,0.0,0.0,-5.6172197218984365e-05,60.0,-0.0435425080358982,-0.0,-6.78037400531073e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
