time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091740,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,4.846448291573324e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,5.10354652760725e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,3.769464456127025e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,5.103543117002118e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,2.420900955257821e-06,287.3326721191406,294.1499938964844,282.1658630371094,281.86395263671875,285.39190673828125,284.33258056640625,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.164209596841829e-06,6.459106687006777e-12,5.1642032303789165e-06,-1.1816892765637022e-05,0.0,0.0,0.0,-2.9088492738083005e-05,60.0,-0.0256648119539022,-0.0,-1.8182196200033922e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.1410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,4.846448291573324e-07,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,5.10354652760725e-07,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,3.769464456127025e-07,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,5.103543117002118e-07,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,2.420900955257821e-06,287.3326721191406,294.1499938964844,282.1658630371094,281.86395263671875,285.39190673828125,284.33258056640625,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-5.164209596841829e-06,6.459106687006777e-12,5.1642032303789165e-06,-1.1816892765637022e-05,0.0,0.0,0.0,-2.9088492738083005e-05,60.0,-0.0256648119539022,-0.0,-1.8182196200033922e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,2.1114394144206017e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.223448802851636e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.6422328030785138e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.2234472396576169e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.0547075817157747e-06,287.3326721191406,294.1499938964844,282.14068603515625,281.8370666503906,285.39190673828125,284.33258056640625,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2498986709251767e-06,2.8140452208030853e-12,2.249895942441072e-06,-5.148269337951206e-06,0.0,0.0,0.0,-1.2673030141741036e-05,60.0,-0.0132079664617776,-0.0,-3.4510914091734346e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,2.1114394144206017e-07,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.223448802851636e-07,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.6422328030785138e-07,297.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.2234472396576169e-07,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.0547075817157747e-06,287.3326721191406,294.1499938964844,282.14068603515625,281.8370666503906,285.39190673828125,284.33258056640625,286.9085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-2.2498986709251767e-06,2.8140452208030853e-12,2.249895942441072e-06,-5.148269337951206e-06,0.0,0.0,0.0,-1.2673030141741036e-05,60.0,-0.0132079664617776,-0.0,-3.4510914091734346e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,8.13069149785406e-08,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,8.562015807456191e-08,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,6.323879375713659e-08,297.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,8.56200941257157e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,4.061448635184206e-07,287.3326721191406,294.1499938964844,282.119384765625,281.8133544921875,285.39190673828125,284.33258056640625,286.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-8.663973858347163e-07,1.0836402304995052e-12,8.663963058097579e-07,-1.98250404537248e-06,0.0,0.0,0.0,-4.8801739467307925e-06,60.0,-0.0064832931384444,-0.0,-5.117457293427746e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,7.13225460913236e-08,298.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.510612221039993e-08,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,5.547316206389041e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.510607247240841e-08,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,3.562708457138797e-07,287.3326416015625,294.1499938964844,282.1165466308594,281.8100891113281,285.39190673828125,284.33258056640625,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.600021945108892e-07,9.505356571293257e-13,7.600012281727686e-07,-1.7390492530466872e-06,0.0,0.0,0.0,-4.280867869965732e-06,60.0,-0.0058229281567037,-0.0,-3.937793152533967e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,3.497831002619024e-08,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,3.683387106434567e-08,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,2.7205386388118323e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,3.683384264263624e-08,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.7472387980888018e-07,287.3326416015625,294.1499938964844,282.1048278808594,281.79656982421875,285.39190673828125,284.33258056640625,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.727305681877624e-07,4.661907795563969e-13,3.727301134404115e-07,-8.528846819899627e-07,0.0,0.0,0.0,-2.099492121487856e-06,60.0,-0.0035942017566412,-0.0,-9.471022666758706e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,1.5893231619656945e-08,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,1.6736349195412004e-08,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.2361417667250409e-08,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.6736336760914128e-08,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.93899772588702e-08,287.3326416015625,294.1499938964844,282.0933837890625,281.7829895019531,285.39190673828125,284.33258056640625,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.6935929636474614e-07,2.118273682545983e-13,1.693590832019254e-07,-3.875298375533021e-07,0.0,0.0,0.0,-9.539653547108171e-07,60.0,-0.0021775504574179,-0.0,-1.9553461243416352e-15,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.2656355963258648e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,1.3327761116954662e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.843844628321108e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.332775112494744e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.322111278933562e-09,287.3326416015625,294.1499938964844,282.0711975097656,281.7557067871094,285.39190673828125,284.33258056640625,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482083893734398e-08,1.6866448694511163e-14,1.3482067018344424e-08,-3.08512042579423e-08,0.0,0.0,0.0,-7.593189366161823e-08,60.0,-0.000543980684597,-0.0,-1.2399854281198613e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.2656355963258648e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,1.3327761116954662e-09,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.843844628321108e-10,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.332775112494744e-09,298.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.322111278933562e-09,287.3326416015625,294.1499938964844,282.0711975097656,281.7557067871094,285.39190673828125,284.33258056640625,286.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.3482083893734398e-08,1.6866448694511163e-14,1.3482067018344424e-08,-3.08512042579423e-08,0.0,0.0,0.0,-7.593189366161823e-08,60.0,-0.000543980684597,-0.0,-1.2399854281198613e-17,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.1501718466533362e-09,287.3326416015625,294.1499938964844,282.04998779296875,281.7282409667969,285.39190673828125,284.33258056640625,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.460381454127969e-09,-3.072186805625453e-15,-2.460378567548105e-09,5.62537572079691e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.000119629294204,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.3025512052576847e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.424698775094214e-10,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.7908753646711515e-10,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.424697109759677e-10,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.1501718466533362e-09,287.3326416015625,294.1499938964844,282.04998779296875,281.7282409667969,285.39190673828125,284.33258056640625,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,2.460381454127969e-09,-3.072186805625453e-15,-2.460378567548105e-09,5.62537572079691e-09,0.0,0.0,0.0,1.3867975212633611e-08,60.0,-0.000119629294204,-0.0,-4.1040987436942987e-19,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.5863453739782827e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.226850010471736e-10,287.3326416015625,294.1499938964844,282.0292358398437,281.7006530761719,285.39190673828125,284.33258056640625,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.667646936682644e-10,3.354813483339157e-16,2.66764360601357e-10,-6.063013424650874e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.883099477912765e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.4560546305063543e-11,298.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.5863453739782827e-11,298.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9102670834048038e-11,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.5863436392548067e-11,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.226850010471736e-10,287.3326416015625,294.1499938964844,282.0292358398437,281.7006530761719,285.39190673828125,284.33258056640625,286.90496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.667646936682644e-10,3.354813483339157e-16,2.66764360601357e-10,-6.063013424650874e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.883099477912765e-05,-0.0,-4.669552091825832e-21,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-2.555937406167885e-11,287.3326416015625,294.1499938964844,282.0083923339844,281.6729431152344,285.39190673828125,284.33258056640625,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.87173365484972e-11,-6.872112635205616e-17,-5.871726715955816e-11,1.3087256278687676e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.876775609678589e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-5.116780263381138e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-5.3882198182420016e-12,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-3.979723234986965e-12,297.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-5.388215915114181e-12,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-2.555937406167885e-11,287.3326416015625,294.1499938964844,282.0083923339844,281.6729431152344,285.39190673828125,284.33258056640625,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,5.87173365484972e-11,-6.872112635205616e-17,-5.871726715955816e-11,1.3087256278687676e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.876775609678589e-06,-0.0,-2.0267154368383882e-22,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.9979553222656,281.6590576171875,285.39190673828125,284.33258056640625,286.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,1.409348224061524e-12,2.161257504478551e-18,-1.409350392465869e-12,1.829453472393383e-12,0.0,0.0,0.0,0.0,60.0,-5.807401521451538e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.98748779296875,281.6451416015625,285.39190673828125,284.33258056640625,286.9038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025771288593634e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-4.284316673874855e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.966552734375,281.61724853515625,285.39190673828125,284.33258056640625,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025771288593634e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-2.9713885396631667e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.966552734375,281.61724853515625,285.39190673828125,284.33258056640625,286.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025771288593634e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-2.9713885396631667e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.945556640625,281.5893249511719,285.39190673828125,284.33258056640625,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025771288593634e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-2.541579306125641e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.945556640625,281.5893249511719,285.39190673828125,284.33258056640625,286.90283203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025771288593634e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-2.541579306125641e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.924560546875,281.5613098144531,285.39190673828125,284.33258056640625,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-2.31167973652191e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.924560546875,281.5613098144531,285.39190673828125,284.33258056640625,286.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-2.31167973652191e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.558390240110786e-13,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.694109854910892e-13,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9898615903884281e-13,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.694107957557092e-13,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.277968724767986e-12,287.3326416015625,294.1499938964844,281.9043884277344,281.5343933105469,285.39190673828125,284.33258056640625,286.9020080566406,0.0,0.0,0.0,0.0,1.0,1.0,4.120511657573767e-12,1.1993795764592125e-19,-4.120511657573767e-12,4.484957544237389e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1419875793071697e-06,-0.0,-5.066237789690421e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.558390240110786e-13,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.694109854910892e-13,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9898615903884281e-13,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.694107957557092e-13,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.277968724767986e-12,287.3326416015625,294.1499938964844,281.9035339355469,281.53326416015625,285.39190673828125,284.33258056640625,286.9019775390625,0.0,0.0,0.0,0.0,1.0,1.0,4.120511657573767e-12,1.1993795764592125e-19,-4.120511657573767e-12,4.484957544237389e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.135361000910052e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8930358886719,281.51922607421875,285.39190673828125,284.33258056640625,286.9017944335937,0.0,0.0,0.0,0.0,1.0,1.0,1.409348224061524e-12,2.1612577112737042e-18,-1.409350392465869e-12,1.829453472393383e-12,0.0,0.0,0.0,0.0,60.0,-2.05563856070512e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8825378417969,281.50518798828125,285.39190673828125,284.33258056640625,286.9015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.979878334168461e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8615417480469,281.4770812988281,285.39190673828125,284.33258056640625,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.837352328948328e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8615417480469,281.4770812988281,285.39190673828125,284.33258056640625,286.9012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.837352328948328e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8406066894531,281.4489440917969,285.39190673828125,284.33258056640625,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.7058249568435713e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8406066894531,281.4489440917969,285.39190673828125,284.33258056640625,286.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.7058249568435713e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8197021484375,281.4208068847656,285.39190673828125,284.33258056640625,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.5840893183849405e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.8197021484375,281.4208068847656,285.39190673828125,284.33258056640625,286.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.5840893183849405e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.7988586425781,281.3926696777344,285.39190673828125,284.33258056640625,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577956039975e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.4713256177856238e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.7988586425781,281.3926696777344,285.39190673828125,284.33258056640625,286.9002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577956039975e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.4713256177856238e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.558390240110786e-13,298.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.694109854910892e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.9898615903884281e-13,297.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.694107957557092e-13,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.277968724767986e-12,287.3326416015625,294.1499938964844,281.7884826660156,281.37860107421875,285.39190673828125,284.33258056640625,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.012978317702309e-12,6.243897580420787e-18,4.0129722461701426e-12,-3.481554671294629e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.4181316601025171e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,281.7781066894531,281.3645324707031,285.39190673828125,284.33258056640625,286.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9573210160182004e-12,6.862310627664925e-18,3.9573145108051655e-12,-5.163031027016762e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.3673060266228276e-06,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.694109854910892e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9898615903884281e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.694107957557092e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.277968724767986e-12,287.3326416015625,294.1499938964844,281.7574462890625,281.3363952636719,285.39190673828125,284.33258056640625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2704822438536212e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.558390240110786e-13,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.694109854910892e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9898615903884281e-13,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.694107957557092e-13,298.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.277968724767986e-12,287.3326416015625,294.1499938964844,281.7574462890625,281.3363952636719,285.39190673828125,284.33258056640625,286.8997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202577542449669e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2704822438536212e-06,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
