time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101400,297.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.63653564453125,279.7445983886719,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202582091943038e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.5826092436554973e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.6141662597656,279.7243957519531,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202582091943038e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.5120180663075192e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.6141662597656,279.7243957519531,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202582091943038e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.5120180663075192e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.59197998046875,279.7047119140625,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202582505533344e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.4254868396790243e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.59197998046875,279.7047119140625,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202582505533344e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-1.4254868396790243e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.558390240110786e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.694109854910892e-13,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.9898615903884281e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.694107957557092e-13,298.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.277968724767986e-12,287.3326416015625,294.1499938964844,280.5809936523437,279.6950988769531,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3574722942943929e-12,3.584169458289206e-18,1.3574687164272237e-12,8.55426135742271e-13,0.0,0.0,0.0,0.0,60.0,-1.3617270866461696e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.558390240110786e-13,297.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.694109854910892e-13,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9898615903884281e-13,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.694107957557092e-13,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.277968724767986e-12,287.3326416015625,294.1499938964844,280.570068359375,279.68560791015625,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.901664148014961e-12,7.48072863799274e-18,3.901656341759319e-12,-6.844508033260199e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.968372107645338e-08,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.5484313964844,279.6671142578125,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,2.0289277813390072e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.5484313964844,279.6671142578125,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,2.0289277813390072e-08,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.5272216796875,279.64923095703125,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,7.969974125110465e-10,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.5272216796875,279.64923095703125,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,7.969974125110465e-10,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.50640869140625,279.6319885253906,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-6.4670651056530915e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.50640869140625,279.6319885253906,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-6.4670651056530915e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.48614501953125,279.6154479980469,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.744200030719185e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.48614501953125,279.6154479980469,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.2025833327139575e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.744200030719185e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-5.116780480221572e-13,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-5.388219709821784e-13,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-3.9797231807768563e-13,297.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-5.388215915114184e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-2.555937449535972e-12,287.3326416015625,294.1499938964844,280.4761962890625,279.6074523925781,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.068635619386418e-12,5.625490323440938e-18,4.068629981535121e-12,-1.800077990311844e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.311544341665922e-09,-0.0,-2.0267154052839512e-24,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.558390240110786e-13,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.694109854910892e-13,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.9898615903884281e-13,297.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.694107957557092e-13,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.277968724767986e-12,287.3326416015625,294.1499938964844,280.4664306640625,279.5996398925781,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,4.120511657573767e-12,1.1994465263900408e-19,-4.120511657573767e-12,4.484957544237389e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.470943946292664e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.4473571777344,279.5845642089844,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584159894569e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.653114669243678e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.4473571777344,279.5845642089844,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584159894569e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.653114669243678e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.4289855957031,279.5702514648437,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584159894569e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.470943946292664e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.4289855957031,279.5702514648437,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584159894569e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.470943946292664e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.4114074707031,279.5567626953125,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584573484876e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.106602500390636e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.4114074707031,279.5567626953125,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584573484876e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-8.106602500390636e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.3946228027344,279.5440979003906,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584573484876e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-7.673946811337373e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.3946228027344,279.5440979003906,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584573484876e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-7.673946811337373e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.558390240110786e-13,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.694109854910892e-13,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.9898615903884281e-13,297.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.694107957557092e-13,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.277968724767986e-12,287.3326416015625,294.1499938964844,280.3865966796875,279.5381164550781,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3574722942943929e-12,3.5841715262407375e-18,1.3574687164272237e-12,8.55426135742271e-13,0.0,0.0,0.0,0.0,60.0,-7.286833803021864e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.558390240110786e-13,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.694109854910892e-13,298.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.9898615903884281e-13,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.694107957557092e-13,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.277968724767986e-12,287.3326416015625,294.1499938964844,280.3787536621094,279.5323181152344,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.3536910307976324e-12,1.5428521086550793e-18,-1.353692548680674e-12,3.5109302617963856e-12,0.0,0.0,0.0,0.0,60.0,-6.694778509341859e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.3638610839844,279.5214233398437,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584987075182e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-6.512607786390845e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,0.0,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,0.0,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,0.0,287.3326416015625,294.1499938964844,280.3638610839844,279.5214233398437,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3018151010305012e-12,4.202584987075182e-18,1.3018108726420285e-12,-8.260504910304056e-13,0.0,0.0,0.0,0.0,60.0,-6.512607786390845e-09,-0.0,-0.0,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.277968724767986e-12,287.3326416015625,294.1499938964844,280.3500061035156,279.511474609375,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.012978317702309e-12,6.2439046114559945e-18,4.0129722461701426e-12,-3.481554671294629e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.305725636617353e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,-2.558390240110786e-13,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,-2.694109854910892e-13,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,-1.9898615903884281e-13,297.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,-2.694107957557092e-13,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,-1.277968724767986e-12,287.3326416015625,294.1499938964844,280.3500061035156,279.511474609375,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.012978317702309e-12,6.2439046114559945e-18,4.0129722461701426e-12,-3.481554671294629e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.305725636617353e-09,-0.0,-5.066788513209878e-25,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,6.946029085241889e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.314508110312091e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,5.402474023696868e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.314502781241572e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,3.4696849837700945e-08,287.3326416015625,294.1499938964844,280.33856201171875,279.504638671875,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.400670654078567e-08,9.256901208022293e-14,7.400661417023002e-08,-1.693500308874718e-07,0.0,0.0,0.0,-4.168687155470252e-07,60.0,-0.0002113160298904,-0.0,-3.7348438148498644e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,6.946029085241889e-09,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,7.314508110312091e-09,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,5.402474023696868e-09,297.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,7.314502781241572e-09,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,3.4696849837700945e-08,287.3326416015625,294.1499938964844,280.33856201171875,279.504638671875,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-7.400670654078567e-08,9.256901208022293e-14,7.400661417023002e-08,-1.693500308874718e-07,0.0,0.0,0.0,-4.168687155470252e-07,60.0,-0.0002113160298904,-0.0,-3.7348438148498644e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.1436413416276993e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,1.204310251523566e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,8.894999581343654e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.204309256763736e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,5.71272494198638e-07,287.3326416015625,294.1499938964844,280.3308410644531,279.5028381347656,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185587365820538e-06,1.5241247933867053e-12,1.2185571449663255e-06,-2.788384563245927e-06,0.0,0.0,0.0,-6.863803719170392e-06,60.0,-0.0034172916784882,-0.0,-1.0124624120859405e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,1.1436413416276993e-07,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,1.204310251523566e-07,298.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,8.894999581343654e-08,297.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.204309256763736e-07,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,5.71272494198638e-07,287.3326416015625,294.1499938964844,280.3308410644531,279.5028381347656,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2185587365820538e-06,1.5241247933867053e-12,1.2185571449663255e-06,-2.788384563245927e-06,0.0,0.0,0.0,-6.863803719170392e-06,60.0,-0.0034172916784882,-0.0,-1.0124624120859405e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,2.501721780845401e-07,297.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,2.634435247728107e-07,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.945786181067888e-07,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,2.634433258208446e-07,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,1.249661750080122e-06,287.3326416015625,294.1499938964844,280.32830810546875,279.5037536621094,285.39190673828125,284.33258056640625,286.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6656146019377047e-06,3.334037473184948e-12,2.665611191332573e-06,-6.099623078625882e-06,0.0,0.0,0.0,-1.501465158071369e-05,60.0,-0.0077164601534605,-0.0,-4.844815412567708e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419677734375,0.0,0.0,4.773746127284539e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,5.026988105782948e-07,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,3.712918612563954e-07,297.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,5.026984126743628e-07,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,2.384584831816028e-06,287.3326416015625,294.1499938964844,280.32666015625,279.505859375,285.39190673828125,284.33258056640625,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-5.086493274575332e-06,6.361965208118159e-12,5.08648690811242e-06,-1.1639222066150978e-05,0.0,0.0,0.0,-2.865077112801373e-05,60.0,-0.0151115404441952,-0.0,-1.7640783582170694e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,1.3713746511712088e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,1.444124450244999e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.066626055035158e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.4441234270634595e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.850299541838467e-06,287.3326721191406,294.1499938964844,280.3258361816406,279.51336669921875,285.39190673828125,284.3326416015625,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612238373956645e-05,1.827630234652044e-11,1.4612220184062608e-05,-3.3436575904488564e-05,0.0,0.0,0.0,-8.230660750996321e-05,60.0,-0.0457498729228973,-0.0,-1.4558326766334062e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,1.3713746511712088e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,1.444124450244999e-06,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,1.066626055035158e-06,297.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,1.4441234270634595e-06,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,6.850299541838467e-06,287.3326721191406,294.1499938964844,280.3258361816406,279.51336669921875,285.39190673828125,284.3326416015625,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612238373956645e-05,1.827630234652044e-11,1.4612220184062608e-05,-3.3436575904488564e-05,0.0,0.0,0.0,-8.230660750996321e-05,60.0,-0.0457498729228973,-0.0,-1.4558326766334062e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,3.0958603929320816e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,3.2600921713310527e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,2.4078944989014417e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,3.2600898975942982e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,1.546446219435893e-05,287.3327941894531,294.1499938964844,280.3282165527344,279.525146484375,285.39178466796875,284.3328857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298704177723266e-05,4.1258722133230557e-11,3.2987001759465784e-05,-7.54828070057556e-05,0.0,0.0,0.0,-0.000185806697118,60.0,-0.1075762510299682,-0.0,-7.419283243326191e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,3.0958603929320816e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,3.2600921713310527e-06,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,2.4078944989014417e-06,297.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,3.2600898975942982e-06,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,1.546446219435893e-05,287.3327941894531,294.1499938964844,280.3282165527344,279.525146484375,285.39178466796875,284.3328857421875,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.298704177723266e-05,4.1258722133230557e-11,3.2987001759465784e-05,-7.54828070057556e-05,0.0,0.0,0.0,-0.000185806697118,60.0,-0.1075762510299682,-0.0,-7.419283243326191e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
