time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103860,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,5.917117505305214e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,6.231013685464859e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,4.602208264259389e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,6.23100913799135e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,2.955722447950393e-05,287.3330383300781,294.1499938964844,280.3336486816406,279.5408935546875,285.39141845703125,284.3334655761719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304831913439557e-05,7.885791325490388e-11,6.304823909886181e-05,-0.0001442705834051,0.0,0.0,0.0,-0.0003551333211362,60.0,-0.2131834924221038,-0.0,-2.7103139177420127e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,5.917117505305214e-06,297.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,6.231013685464859e-06,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,4.602208264259389e-06,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,6.23100913799135e-06,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,2.955722447950393e-05,287.3330383300781,294.1499938964844,280.3336486816406,279.5408935546875,285.39141845703125,284.3334655761719,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-6.304831913439557e-05,7.885791325490388e-11,6.304823909886181e-05,-0.0001442705834051,0.0,0.0,0.0,-0.0003551333211362,60.0,-0.2131834924221038,-0.0,-2.7103139177420127e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.753119229571894e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.585769253637409e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,4.871884812018834e-05,287.3339538574219,294.1499938964844,280.3419494628906,279.56036376953125,285.390380859375,284.3347473144531,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998098430916372e-10,0.000103922036942,-0.0002378001372562,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3687979280948639,-0.0,-7.363534226811908e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,9.753119229571894e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,1.0270511666021775e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,7.585769253637409e-06,297.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,1.027050439006416e-05,297.9667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,4.871884812018834e-05,287.3339538574219,294.1499938964844,280.3419494628906,279.56036376953125,285.390380859375,284.3347473144531,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039221606333,1.2998098430916372e-10,0.000103922036942,-0.0002378001372562,0.0,0.0,0.0,-0.0005853641196154,60.0,-0.3687979280948639,-0.0,-7.363534226811908e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,1.1859134247060863e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,1.2488248103181832e-05,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,9.22378330869833e-06,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42022705078125,0.0,0.0,1.2488239008234814e-05,297.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,5.923882781644352e-05,287.33477783203125,294.1499938964844,280.3471374511719,279.5714111328125,285.3893127441406,284.3355712890625,286.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263625890715,1.5804831055010735e-10,0.0001263624290004,-0.0002891493204515,0.0,0.0,0.0,-0.0007117646746337,60.0,-0.4613529145717621,-0.0,-1.0886924695086007e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,1.399879238306312e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,1.4741412087460048e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,1.088796398107661e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,1.4741402083018327e-05,297.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42156982421875,0.0,0.0,6.99268639436923e-05,287.3358459472656,294.1499938964844,280.3529968261719,279.5832824707031,285.38775634765625,284.33642578125,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491615257691,1.8656404199290927e-10,0.0001491613365942,-0.0003413188678678,0.0,0.0,0.0,-0.0008401846280321,60.0,-0.5587221384048462,-0.0,-1.5169817624283155e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.858087125583552e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,1.9566565242712383e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.4451807146542706e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.956655069079716e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.281529492000118e-05,287.338623046875,294.1499938964844,280.3665771484375,279.6093444824219,285.3829650878906,284.3374328613281,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979850057978,2.476301386167279e-10,0.0001979847584152,-0.0004530392179731,0.0,0.0,0.0,-0.0011151937069371,60.0,-0.7629286646842957,-0.0,-2.6725839319396982e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,1.858087125583552e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241943359375,0.0,0.0,1.9566565242712383e-05,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,1.4451807146542706e-05,297.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,1.956655069079716e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.281529492000118e-05,287.338623046875,294.1499938964844,280.3665771484375,279.6093444824219,285.3829650878906,284.3374328613281,286.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979850057978,2.476301386167279e-10,0.0001979847584152,-0.0004530392179731,0.0,0.0,0.0,-0.0011151937069371,60.0,-0.7629286646842957,-0.0,-2.6725839319396982e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,2.5208049919456244e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.654530908330344e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,1.9606286514317617e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.654528907442e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0001259194250451,287.3424377441406,294.1499938964844,280.3825378417969,279.6383056640625,285.3738708496094,284.3350524902344,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685993094928,3.3595126680552307e-10,0.0002685989602468,-0.0006146226660348,0.0,0.0,0.0,-0.001512944814749,60.0,-1.0191651582717896,-0.0,-4.9190096440554515e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,2.5208049919456244e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,2.654530908330344e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,1.9606286514317617e-05,297.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,2.654528907442e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0001259194250451,287.3424377441406,294.1499938964844,280.3825378417969,279.6383056640625,285.3738708496094,284.3350524902344,286.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685993094928,3.3595126680552307e-10,0.0002685989602468,-0.0006146226660348,0.0,0.0,0.0,-0.001512944814749,60.0,-1.0191651582717896,-0.0,-4.9190096440554515e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,3.7283905840013176e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,3.926177305402234e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.899863102356904e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,3.926174758817069e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0001862408098531,287.3466491699219,294.1499938964844,280.4007263183594,279.6698913574219,285.35400390625,284.3196716308594,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951710823457,4.947846576897064e-10,0.0003951705875806,-0.0009056265116669,0.0,0.0,0.0,-0.0022262113634496,60.0,-1.442095160484314,-0.0,-1.0760733637482645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,3.7283905840013176e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,3.926177305402234e-05,298.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,2.899863102356904e-05,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,3.926174758817069e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0001862408098531,287.3466491699219,294.1499938964844,280.4007263183594,279.6698913574219,285.35400390625,284.3196716308594,286.89630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003951710823457,4.947846576897064e-10,0.0003951705875806,-0.0009056265116669,0.0,0.0,0.0,-0.0022262113634496,60.0,-1.442095160484314,-0.0,-1.0760733637482645e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.008297638501972e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.486176713835448e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.006462692515925e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.486170165473597e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0004499830538406,287.3481140136719,294.1499938964844,280.42095947265625,279.703857421875,285.3080139160156,284.27838134765625,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004936315817758,7.04764469006136e-10,0.0004936308250762,-0.0013592059258371,0.0,0.0,0.0,-0.0028387047350406,60.0,-2.2217347621917725,-0.0,-6.281802455987417e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.008297638501972e-05,297.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.486176713835448e-05,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,7.006462692515925e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,9.486170165473597e-05,297.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,0.0004499830538406,287.3481140136719,294.1499938964844,280.42095947265625,279.703857421875,285.3080139160156,284.27838134765625,286.8962097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004936315817758,7.04764469006136e-10,0.0004936308250762,-0.0013592059258371,0.0,0.0,0.0,-0.0028387047350406,60.0,-2.2217347621917725,-0.0,-6.281802455987417e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43475341796875,0.0,0.0,9.002565639093518e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349670410156,0.0,0.0,9.480141306994484e-05,298.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.002004713285714e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.48013475863263e-05,297.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347839355469,0.0,0.0,0.0004496967594604,287.3468933105469,294.1499938964844,280.4317932128906,279.7216491699219,285.27056884765625,284.2491455078125,286.8961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008494944777339,9.90379778187389e-10,0.0008494934882037,-0.001754229189828,0.0,0.0,0.0,-0.0047567682340741,60.0,-2.801099300384521,-0.0,-6.273809560752852e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.008129563881084e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.486000635661183e-05,298.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,7.006331725278869e-05,297.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43243408203125,0.0,0.0,9.485994087299332e-05,297.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004499747010413,287.3460693359375,294.1499938964844,280.4430847167969,279.7398986816406,285.2217102050781,284.215087890625,286.8960876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009507049107924,1.1604446292778903e-09,0.0009507037466391,-0.002100120531395,0.0,0.0,0.0,-0.0053425077348947,60.0,-3.63165020942688,-0.0,-6.281563003085466e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.02942701941356e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.508428047411144e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.02289689797908e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.508421499049292e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004510385624598,287.3412780761719,294.1499938964844,280.4669494628906,279.7777709960937,285.1235656738281,284.11474609375,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973813002929,1.446601949339765e-09,0.0009738115477375,-0.002829318633303,0.0,0.0,0.0,-0.0055882222950458,60.0,-4.142861843109131,-0.0,-6.311294242777876e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.02942701941356e-05,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.508428047411144e-05,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315795898437,0.0,0.0,7.02289689797908e-05,297.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.508421499049292e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004510385624598,287.3412780761719,294.1499938964844,280.4669494628906,279.7777709960937,285.1235656738281,284.11474609375,286.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973813002929,1.446601949339765e-09,0.0009738115477375,-0.002829318633303,0.0,0.0,0.0,-0.0055882222950458,60.0,-4.142861843109131,-0.0,-6.311294242777876e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.051142114913092e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.531294927001e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.039785850793123e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.531288378639148e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004521232622209,287.3365173339844,294.1499938964844,280.4924011230469,279.8171691894531,285.0272521972656,283.97149658203125,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644334204494,1.705374730320841e-09,0.0009644317324273,-0.0035190063063055,0.0,0.0,0.0,-0.0056582358665764,60.0,-4.225085735321045,-0.0,-6.341679892329921e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.051142114913092e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,9.531294927001e-05,298.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,7.039785850793123e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.531288378639148e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,0.0004521232622209,287.3365173339844,294.1499938964844,280.4924011230469,279.8171691894531,285.0272521972656,283.97149658203125,286.8955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644334204494,1.705374730320841e-09,0.0009644317324273,-0.0035190063063055,0.0,0.0,0.0,-0.0056582358665764,60.0,-4.225085735321045,-0.0,-6.341679892329921e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.061361924977972e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.542056068312375e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.047734106890857e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.542049519950524e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0004526337434072,287.3317565917969,294.1499938964844,280.51922607421875,279.8578491210937,284.9330444335937,283.8055725097656,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655219037085,1.8326357098530366e-09,0.0009655200410634,-0.0038524826522916,0.0,0.0,0.0,-0.0057213250547647,60.0,-4.224364757537842,-0.0,-6.356000881169166e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.061361924977972e-05,297.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,9.542056068312375e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,7.047734106890857e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,9.542049519950524e-05,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,0.0004526337434072,287.3317565917969,294.1499938964844,280.51922607421875,279.8578491210937,284.9330444335937,283.8055725097656,286.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655219037085,1.8326357098530366e-09,0.0009655200410634,-0.0038524826522916,0.0,0.0,0.0,-0.0057213250547647,60.0,-4.224364757537842,-0.0,-6.356000881169166e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.065523045137525e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.5464383775834e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.050971180433407e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.546431829221548e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004528416029643,287.3270568847656,294.1499938964844,280.5473022460937,279.8995361328125,284.8407592773437,283.6363220214844,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650386311,1.8844217297697696e-09,0.0009659631177783,-0.0039881831035017,0.0,0.0,0.0,-0.0057469988241791,60.0,-4.211708068847656,-0.0,-6.36183372648702e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.065523045137525e-05,297.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162902832031,0.0,0.0,9.5464383775834e-05,298.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.050971180433407e-05,297.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.546431829221548e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,0.0004528416029643,287.3270568847656,294.1499938964844,280.5473022460937,279.8995361328125,284.8407592773437,283.6363220214844,286.89471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659650386311,1.8844217297697696e-09,0.0009659631177783,-0.0039881831035017,0.0,0.0,0.0,-0.0057469988241791,60.0,-4.211708068847656,-0.0,-6.36183372648702e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.065507038030772e-05,297.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140930175781,0.0,0.0,9.546421642880888e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.050958083709702e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.546415094519034e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,0.0004528408171609,287.3247375488281,294.1499938964844,280.5617370605469,279.920654296875,284.79541015625,283.5546264648437,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659630595706,1.8841914695144624e-09,0.0009659611969254,-0.0039875796064734,0.0,0.0,0.0,-0.005746885202825,60.0,-4.2031097412109375,-0.0,-6.361807436405797e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.065533959073946e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.54644929151982e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,7.050979183986783e-05,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106140136719,0.0,0.0,9.54644347075373e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,0.0004528421559371,287.3224182128906,294.1499938964844,280.5764465332031,279.9419250488281,284.75054931640625,283.47540283203125,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656207077,1.8844954485786047e-09,0.0009659637580625,-0.003988376352936,0.0,0.0,0.0,-0.0057470356114208,60.0,-4.19378662109375,-0.0,-6.36184225299985e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.072751709027216e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.554050484439358e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.056593312881887e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.554043936077504e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004532026941888,287.3177795410156,294.1499938964844,280.6064758300781,279.9847717285156,284.6623229980469,283.3194885253906,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337872087,1.974364005619122e-09,0.0009667318081483,-0.0042238682508468,0.0,0.0,0.0,-0.0057915849611163,60.0,-4.175473690032959,-0.0,-6.371969618612638e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.072751709027216e-05,297.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.554050484439358e-05,298.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.056593312881887e-05,297.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.554043936077504e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,0.0004532026941888,287.3177795410156,294.1499938964844,280.6064758300781,279.9847717285156,284.6623229980469,283.3194885253906,286.8933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667337872087,1.974364005619122e-09,0.0009667318081483,-0.0042238682508468,0.0,0.0,0.0,-0.0057915849611163,60.0,-4.175473690032959,-0.0,-6.371969618612638e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.099653834709898e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.58237942541018e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.077516784192994e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.58237360464409e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004545465344563,287.3132019042969,294.1499938964844,280.63726806640625,280.02783203125,284.575927734375,283.14862060546875,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.3094774981302635e-09,0.0009695967310108,-0.0051019941456615,0.0,0.0,0.0,-0.0059577119536697,60.0,-4.162391185760498,-0.0,-6.4098067298346e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.099653834709898e-05,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.58237942541018e-05,298.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,7.077516784192994e-05,297.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.58237360464409e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0004545465344563,287.3132019042969,294.1499938964844,280.63726806640625,280.02783203125,284.575927734375,283.14862060546875,286.8924865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695990593172,2.3094774981302635e-09,0.0009695967310108,-0.0051019941456615,0.0,0.0,0.0,-0.0059577119536697,60.0,-4.162391185760498,-0.0,-6.4098067298346e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.146469528786838e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.631678403820844e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.113928586477414e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.63167185545899e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004568850272335,287.3086242675781,294.1499938964844,280.66864013671875,280.0707702636719,284.4911804199219,282.9398498535156,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745864663273,2.892690087463734e-09,0.0009745835559442,-0.0066302055492997,0.0,0.0,0.0,-0.0062468345277011,60.0,-4.157827854156494,-0.0,-6.475923441939814e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.146469528786838e-05,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.631678403820844e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009704589844,0.0,0.0,7.113928586477414e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.63167185545899e-05,297.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004568850272335,287.3086242675781,294.1499938964844,280.66864013671875,280.0707702636719,284.4911804199219,282.9398498535156,286.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745864663273,2.892690087463734e-09,0.0009745835559442,-0.0066302055492997,0.0,0.0,0.0,-0.0062468345277011,60.0,-4.157827854156494,-0.0,-6.475923441939814e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.1960042482242e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.683841199148446e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.152455509640276e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.683834650786594e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0004593594057951,287.3040771484375,294.1499938964844,280.700439453125,280.1133117675781,284.4079895019531,282.6928405761719,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798642713576,3.509791790534677e-09,0.000979860778898,-0.0082471668720245,0.0,0.0,0.0,-0.0065527604892849,60.0,-4.158041000366211,-0.0,-6.546250119754404e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.1960042482242e-05,297.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39471435546875,0.0,0.0,9.683841199148446e-05,298.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39666748046875,0.0,0.0,7.152455509640276e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.683834650786594e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0004593594057951,287.3040771484375,294.1499938964844,280.700439453125,280.1133117675781,284.4079895019531,282.6928405761719,286.8904113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798642713576,3.509791790534677e-09,0.000979860778898,-0.0082471668720245,0.0,0.0,0.0,-0.0065527604892849,60.0,-4.158041000366211,-0.0,-6.546250119754404e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.217260958394036e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.70622495515272e-05,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,7.168988668126985e-05,297.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.706219134386628e-05,297.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,0.0004604212299454,287.3017883300781,294.1499938964844,280.7164306640625,280.1343688964844,284.3670349121094,282.5621337890625,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821291314437,3.7746006320560355e-09,0.0009821254061535,-0.0089410133659839,0.0,0.0,0.0,-0.0066840383224189,60.0,-4.157523155212402,-0.0,-6.576545530379009e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.237450285581872e-05,297.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.727485303301364e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,7.184691639849916e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.727479482535271e-05,297.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004614297067746,287.2995300292969,294.1499938964844,280.73248291015625,280.1552429199219,284.32647705078125,282.43115234375,286.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842801373451,4.026111888322248e-09,0.0009842760628089,-0.0096000060439109,0.0,0.0,0.0,-0.0068087237887084,60.0,-4.15617036819458,-0.0,-6.605383617852567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.287473949370906e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.780162508832292e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.223598368000239e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.7801566880662e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.00046392850345,287.2950134277344,294.1499938964844,280.7646179199219,280.1962280273437,284.2464904785156,282.1722717285156,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896086994558,4.649308493753779e-09,0.0009896040428429,-0.0112328100949525,0.0,0.0,0.0,-0.007117663975805,60.0,-4.153607368469238,-0.0,-6.677111485942079e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,9.287473949370906e-05,297.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.780162508832292e-05,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,7.223598368000239e-05,297.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849182128906,0.0,0.0,9.7801566880662e-05,297.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.00046392850345,287.2950134277344,294.1499938964844,280.7646179199219,280.1962280273437,284.2464904785156,282.1722717285156,286.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896086994558,4.649308493753779e-09,0.0009896040428429,-0.0112328100949525,0.0,0.0,0.0,-0.007117663975805,60.0,-4.153607368469238,-0.0,-6.677111485942079e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.314808994531631e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.808948379941285e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.244859443744645e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.808942559175192e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004652939678635,287.2904968261719,294.1499938964844,280.7966613769531,280.2359924316406,284.16802978515625,281.9239196777344,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992524321191,4.989830326707079e-09,0.0009925193153321,-0.0121249528601765,0.0,0.0,0.0,-0.0072864932008087,60.0,-4.152685165405273,-0.0,-6.716467026990358e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
