time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106200,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.314808994531631e-05,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,9.808948379941285e-05,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837280273437,0.0,0.0,7.244859443744645e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.808942559175192e-05,297.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,0.0004652939678635,287.2904968261719,294.1499938964844,280.7966613769531,280.2359924316406,284.16802978515625,281.9239196777344,286.88641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992524321191,4.989830326707079e-09,0.0009925193153321,-0.0121249528601765,0.0,0.0,0.0,-0.0072864932008087,60.0,-4.152685165405273,-0.0,-6.716467026990358e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.308743028668688e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.802560089156032e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.240140985231847e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.80255426838994e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0004649909678846,287.2860412597656,294.1499938964844,280.8284606933594,280.2742614746094,284.0915222167969,281.7273254394531,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876469925,4.914191720217786e-09,0.0009918714640662,-0.011926787905395,0.0,0.0,0.0,-0.0072489907033741,60.0,-4.131063461303711,-0.0,-6.707715272114001e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.308743028668688e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.802560089156032e-05,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,7.240140985231847e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,9.80255426838994e-05,297.90625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,0.0004649909678846,287.2860412597656,294.1499938964844,280.8284606933594,280.2742614746094,284.0915222167969,281.7273254394531,286.8848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876469925,4.914191720217786e-09,0.0009918714640662,-0.011926787905395,0.0,0.0,0.0,-0.0072489907033741,60.0,-4.131063461303711,-0.0,-6.707715272114001e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004647845926228,287.2816162109375,294.1499938964844,280.85986328125,280.310791015625,284.0169677734375,281.5722045898437,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107698440551758,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.304611739935352e-05,297.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,9.798209794098511e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,7.236927922349423e-05,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.79820397333242e-05,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,0.0004647845926228,287.2816162109375,294.1499938964844,280.85986328125,280.310791015625,284.0169677734375,281.5722045898437,286.8832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862660496485205e-09,0.0009914310649037,-0.0117917796596884,0.0,0.0,0.0,-0.007223445456475,60.0,-4.107698440551758,-0.0,-6.701755950189181e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,9.299571684096009e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.792901983018965e-05,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,7.233007636386901e-05,297.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.792896889848636e-05,297.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711242675781,0.0,0.0,0.0004645328444894,287.2794189453125,294.1499938964844,280.8753662109375,280.32830810546875,283.98046875,281.50927734375,286.8823547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799837860502976e-09,0.0009908939246088,-0.0116271888837218,0.0,0.0,0.0,-0.0071923020295798,60.0,-4.095136642456055,-0.0,-6.694494203429714e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.292955655837432e-05,297.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.785935253603384e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3709716796875,0.0,0.0,7.22786207916215e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36798095703125,0.0,0.0,9.785929432837293e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,0.0004642023413907,287.2772521972656,294.1499938964844,280.8907165527344,280.3452453613281,283.94439697265625,281.453857421875,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717379376018016e-09,0.0009901889134198,-0.0114111509174108,0.0,0.0,0.0,-0.0071514244191348,60.0,-4.081968784332275,-0.0,-6.684968667514114e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.769511962076648e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004634232900571,287.2729187011719,294.1499938964844,280.9208068847656,280.3773803710937,283.8736877441406,281.36346435546875,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523008190204791e-09,0.0009885268518701,-0.0109019018709659,0.0,0.0,0.0,-0.0070550660602748,60.0,-4.054237365722656,-0.0,-6.662543228230788e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.27735964069143e-05,297.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.769511962076648e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,7.215731602627784e-05,297.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.769506141310558e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004634232900571,287.2729187011719,294.1499938964844,280.9208068847656,280.3773803710937,283.8736877441406,281.36346435546875,286.879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885313920676,4.523008190204791e-09,0.0009885268518701,-0.0109019018709659,0.0,0.0,0.0,-0.0070550660602748,60.0,-4.054237365722656,-0.0,-6.662543228230788e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004627048037946,287.26861572265625,294.1499938964844,280.95001220703125,280.40692138671875,283.8048400878906,281.29620361328125,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026401519775391,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,9.26297580008395e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36083984375,0.0,0.0,9.754364873515442e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.204544090200216e-05,297.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597106933594,0.0,0.0,9.75435905274935e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,0.0004627048037946,287.26861572265625,294.1499938964844,280.95001220703125,280.40692138671875,283.8048400878906,281.29620361328125,286.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869982022792,4.343741810686197e-09,0.0009869938949123,-0.010432219132781,0.0,0.0,0.0,-0.0069661955349147,60.0,-4.026401519775391,-0.0,-6.641892724701394e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004622366977855,287.2643737792969,294.1499938964844,280.9794311523437,280.434814453125,283.73779296875,281.2460632324219,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082891568541,60.0,-4.000106334686279,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.253605094272643e-05,297.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.744497219799086e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.197255763458088e-05,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,9.744491399032996e-05,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,0.0004622366977855,287.2643737792969,294.1499938964844,280.9794311523437,280.434814453125,283.73779296875,281.2460632324219,286.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859990095719,4.226937910800643e-09,0.0009859948186203,-0.0101261865347623,0.0,0.0,0.0,-0.0069082891568541,60.0,-4.000106334686279,-0.0,-6.628455651025433e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004620612307917,287.2601623535156,294.1499938964844,281.0102844238281,280.4623413085937,283.67254638671875,281.209228515625,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113581866025,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.9755802154541016,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.250092261936516e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,9.740797395352274e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3543701171875,0.0,0.0,7.194522913778201e-05,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.740791574586184e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004620612307917,287.2601623535156,294.1499938964844,281.0102844238281,280.4623413085937,283.67254638671875,281.209228515625,286.87371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113581866025,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.9755802154541016,-0.0,-6.623417192486158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.250253060599788e-05,297.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.740966925164685e-05,298.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.194648787844926e-05,297.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.740961831994356e-05,297.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004620692634489,287.2580871582031,294.1499938964844,281.0262145996094,280.4759521484375,283.6405944824219,281.1949157714844,286.8726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185094049091731e-09,0.0009856368415057,-0.0100165521726012,0.0,0.0,0.0,-0.0068875444121658,60.0,-3.963846683502197,-0.0,-6.623644566161603e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,9.251527080778033e-05,297.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.74230788415298e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35028076171875,0.0,0.0,7.195639045676216e-05,297.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.742302790982647e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,0.0004621328844223,287.2559814453125,294.1499938964844,281.0424499511719,280.489501953125,283.6090087890625,281.18267822265625,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009355993855024e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.952384233474731,-0.0,-6.625465687193356e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.749072341946884e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004624537541531,287.2518615722656,294.1499938964844,281.07586669921875,280.5162658691406,283.5470886230469,281.16455078125,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914733811869e-09,0.0009864559397101,-0.0102676097303628,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930407285690308,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.257950296159834e-05,297.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.749072341946884e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,7.200635445769876e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,9.749067248776556e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004624537541531,287.2518615722656,294.1499938964844,281.07586669921875,280.5162658691406,283.5470886230469,281.16455078125,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.280914733811869e-09,0.0009864559397101,-0.0102676097303628,0.0,0.0,0.0,-0.0069350455887615,60.0,-3.930407285690308,-0.0,-6.634663662907769e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004629780305549,287.24774169921875,294.1499938964844,281.1103820800781,280.542724609375,283.4867858886719,281.1539001464844,286.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116252873038775e-09,0.000987573643215,-0.010610076598823,0.0,0.0,0.0,-0.0069998442195355,60.0,-3.9095284938812256,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.268445865018292e-05,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34051513671875,0.0,0.0,9.76012452156283e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,7.208798342617229e-05,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3394470214844,0.0,0.0,9.7601194283925e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004629780305549,287.24774169921875,294.1499938964844,281.1103820800781,280.542724609375,283.4867858886719,281.1539001464844,286.8672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116252873038775e-09,0.000987573643215,-0.010610076598823,0.0,0.0,0.0,-0.0069998442195355,60.0,-3.9095284938812256,-0.0,-6.649708694794755e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004634735232684,287.24365234375,294.1499938964844,281.1459045410156,280.5688171386719,283.4280700683594,281.1501159667969,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535164688235227e-09,0.0009886301122605,-0.0109337531030178,0.0,0.0,0.0,-0.0070610889233648,60.0,-3.888682842254639,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.27836517803371e-05,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365173339844,0.0,0.0,9.770570613909511e-05,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3381652832031,0.0,0.0,7.216513040475547e-05,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.770565520739184e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363952636719,0.0,0.0,0.0004634735232684,287.24365234375,294.1499938964844,281.1459045410156,280.5688171386719,283.4280700683594,281.1501159667969,286.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.535164688235227e-09,0.0009886301122605,-0.0109337531030178,0.0,0.0,0.0,-0.0070610889233648,60.0,-3.888682842254639,-0.0,-6.663944418505707e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.280523227062076e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.772842895472422e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.21819160389714e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.772837802302092e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004635813238564,287.2396240234375,294.1499938964844,281.182373046875,280.5946350097656,283.3710021972656,281.1528015136719,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888644563034,4.562000999186466e-09,0.0009888599161058,-0.0110040623694658,0.0,0.0,0.0,-0.0070743942633271,60.0,-3.865400552749634,-0.0,-6.667038832119945e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,9.280523227062076e-05,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.772842895472422e-05,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341369628906,0.0,0.0,7.21819160389714e-05,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314819335937,0.0,0.0,9.772837802302092e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,0.0004635813238564,287.2396240234375,294.1499938964844,281.182373046875,280.5946350097656,283.3710021972656,281.1528015136719,286.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888644563034,4.562000999186466e-09,0.0009888599161058,-0.0110040623694658,0.0,0.0,0.0,-0.0070743942633271,60.0,-3.865400552749634,-0.0,-6.667038832119945e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304138183594,0.0,0.0,9.278200741391628e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.770396718522534e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.216384983621538e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.770391625352204e-05,297.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0004634653159882,287.23760986328125,294.1499938964844,281.200927734375,280.607421875,283.3431091308594,281.1563720703125,286.8614807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886168409138,4.533037056830835e-09,0.0009886123007163,-0.0109281782060861,0.0,0.0,0.0,-0.0070600360631942,60.0,-3.8521711826324463,-0.0,-6.66369928126187e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32843017578125,0.0,0.0,9.275445336243138e-05,297.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.767495066625996e-05,298.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.21424221410416e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275451660156,0.0,0.0,9.767489973455667e-05,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284606933594,0.0,0.0,0.000463327683974,287.235595703125,294.1499938964844,281.2196655273437,280.6201477050781,283.3155822753906,281.1610107421875,286.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883230086416,4.498684091913674e-09,0.0009883185848593,-0.0108381723985075,0.0,0.0,0.0,-0.0070430058985948,60.0,-3.8382163047790527,-0.0,-6.659739426595479e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.268535359296948e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.760218381416053e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.208867464214563e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.760213288245724e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.000462982483441,287.23162841796875,294.1499938964844,281.2576904296875,280.6453857421875,283.2617492675781,281.173828125,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875880787149,4.412538334719329e-09,0.0009875836549326,-0.0106124663725495,0.0,0.0,0.0,-0.007000308483839,60.0,-3.810437440872192,-0.0,-6.649813855119646e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.268535359296948e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246459960937,0.0,0.0,9.760218381416053e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262023925781,0.0,0.0,7.208867464214563e-05,297.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3236083984375,0.0,0.0,9.760213288245724e-05,297.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.000462982483441,287.23162841796875,294.1499938964844,281.2576904296875,280.6453857421875,283.2617492675781,281.173828125,286.85791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875880787149,4.412538334719329e-09,0.0009875836549326,-0.0106124663725495,0.0,0.0,0.0,-0.007000308483839,60.0,-3.810437440872192,-0.0,-6.649813855119646e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,9.697779751149938e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0004600209067575,287.2276916503906,294.1499938964844,281.2963256835937,280.6703796386719,283.2098083496094,281.1884155273437,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738070363639955e-09,0.0009812660282477,-0.0086769144982099,0.0,0.0,0.0,-0.0066340840421617,60.0,-3.7663345336914062,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3205871582031,0.0,0.0,9.209246491082013e-05,297.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207397460937,0.0,0.0,9.697784116724506e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222961425781,0.0,0.0,7.162753900047392e-05,297.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3197326660156,0.0,0.0,9.697779751149938e-05,297.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0004600209067575,287.2276916503906,294.1499938964844,281.2963256835937,280.6703796386719,283.2098083496094,281.1884155273437,286.8554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981269753538,3.6738070363639955e-09,0.0009812660282477,-0.0086769144982099,0.0,0.0,0.0,-0.0066340840421617,60.0,-3.7663345336914062,-0.0,-6.565005605807528e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0004578802909236,287.2237854003906,294.1499938964844,281.33551025390625,280.69512939453125,283.1596374511719,281.203369140625,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.13985082378565e-09,0.0009767001029103,-0.0072778323665261,0.0,0.0,0.0,-0.0063693784177303,60.0,-3.720400094985962,-0.0,-6.50404459179299e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.166393283521757e-05,297.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,9.65265790000558e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,7.129423465812579e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3158874511719,0.0,0.0,9.652652806835248e-05,297.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,0.0004578802909236,287.2237854003906,294.1499938964844,281.33551025390625,280.69512939453125,283.1596374511719,281.203369140625,286.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.13985082378565e-09,0.0009767001029103,-0.0072778323665261,0.0,0.0,0.0,-0.0063693784177303,60.0,-3.720400094985962,-0.0,-6.50404459179299e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.114226122619584e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.597723692422731e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.088849088177085e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.597718599252404e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0004552744503598,287.219970703125,294.1499938964844,281.3751220703125,280.7196960449219,283.1112976074219,281.2174072265625,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.48986209427926e-09,0.000971142144408,-0.005574663169682,0.0,0.0,0.0,-0.0060471515171229,60.0,-3.6731882095336914,-0.0,-6.430219912090251e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129272460937,0.0,0.0,9.114226122619584e-05,297.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.597723692422731e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,7.088849088177085e-05,297.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31207275390625,0.0,0.0,9.597718599252404e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3129577636719,0.0,0.0,0.0004552744503598,287.219970703125,294.1499938964844,281.3751220703125,280.7196960449219,283.1112976074219,281.2174072265625,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.48986209427926e-09,0.000971142144408,-0.005574663169682,0.0,0.0,0.0,-0.0060471515171229,60.0,-3.6731882095336914,-0.0,-6.430219912090251e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31103515625,0.0,0.0,9.08925212570466e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111572265625,0.0,0.0,9.571424743626268e-05,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31268310546875,0.0,0.0,7.0694244641345e-05,297.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,9.571419650455935e-05,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,0.0004540269437711,287.2180480957031,294.1499938964844,281.3950500488281,280.7318725585937,283.0878295898437,281.22344970703125,286.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832184575,2.178689895160346e-09,0.0009684810065664,-0.0047592795453965,0.0,0.0,0.0,-0.0058928881771862,60.0,-3.6488406658172607,-0.0,-6.395026019845318e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.069851512322202e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,9.5509945822414e-05,298.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.054334855638444e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.550990216666833e-05,297.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091735839844,0.0,0.0,0.0004530578444246,287.2161865234375,294.1499938964844,281.4150695800781,280.7440490722656,283.0647888183594,281.2288818359375,286.8481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664153913035,1.936959037607266e-09,0.0009664134704507,-0.0041258507408201,0.0,0.0,0.0,-0.005773049313575,60.0,-3.625438690185547,-0.0,-6.367753258018638e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.050615335581824e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,9.530737588647752e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.039373303996399e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.530733223073184e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004520969232544,287.2124328613281,294.1499938964844,281.45526123046875,280.76824951171875,283.0198669433594,281.2388610839844,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.6972495631151219e-09,0.0009643628145568,-0.0034977144096046,0.0,0.0,0.0,-0.0056542106904089,60.0,-3.5842888355255127,-0.0,-6.340766134371735e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,9.050615335581824e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055419921875,0.0,0.0,9.530737588647752e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.039373303996399e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,9.530733223073184e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004520969232544,287.2124328613281,294.1499938964844,281.45526123046875,280.76824951171875,283.0198669433594,281.2388610839844,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643645025789,1.6972495631151219e-09,0.0009643628145568,-0.0034977144096046,0.0,0.0,0.0,-0.0056542106904089,60.0,-3.5842888355255127,-0.0,-6.340766134371735e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
