time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108540,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.048118954524398e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.52810951275751e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,7.037432078504935e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.52810514718294e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0004519722715485,287.2087097167969,294.1499938964844,281.4955749511719,280.79229736328125,282.9764404296875,281.2491455078125,286.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640979696996,1.666111693054972e-09,0.0009640962816774,-0.0034161205403506,0.0,0.0,0.0,-0.0056387730874121,60.0,-3.5516488552093506,-0.0,-6.337264579769909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,9.048118954524398e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30181884765625,0.0,0.0,9.52810951275751e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30328369140625,0.0,0.0,7.037432078504935e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,9.52810514718294e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016967773437,0.0,0.0,0.0004519722715485,287.2087097167969,294.1499938964844,281.4955749511719,280.79229736328125,282.9764404296875,281.2491455078125,286.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640979696996,1.666111693054972e-09,0.0009640962816774,-0.0034161205403506,0.0,0.0,0.0,-0.0056387730874121,60.0,-3.5516488552093506,-0.0,-6.337264579769909e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.525022323941812e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.525017958367243e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0004518258501775,287.2050170898437,294.1499938964844,281.5359191894531,280.8162536621094,282.9344787597656,281.2604675292969,286.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637854527682,1.6295481630734792e-09,0.0009637838229537,-0.0033203084021806,0.0,0.0,0.0,-0.0056206476874649,60.0,-3.5221316814422607,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979736328125,0.0,0.0,9.045188198797403e-05,297.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,9.525022323941812e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,7.03515179338865e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,9.525017958367243e-05,297.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,0.0004518258501775,287.2050170898437,294.1499938964844,281.5359191894531,280.8162536621094,282.9344787597656,281.2604675292969,286.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637854527682,1.6295481630734792e-09,0.0009637838229537,-0.0033203084021806,0.0,0.0,0.0,-0.0056206476874649,60.0,-3.5221316814422607,-0.0,-6.333154090043537e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004513166786637,287.2013854980469,294.1499938964844,281.57623291015625,280.8401184082031,282.8939514160156,281.2718505859375,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025155564174495e-09,0.0009626977262087,-0.0029874285683035,0.0,0.0,0.0,-0.0055576730519533,60.0,-3.491207838058472,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,9.034995309775697e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.514288831269369e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958679199219,0.0,0.0,7.027223909972236e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,9.5142844656948e-05,297.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004513166786637,287.2013854980469,294.1499938964844,281.57623291015625,280.8401184082031,282.8939514160156,281.2718505859375,286.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.5025155564174495e-09,0.0009626977262087,-0.0029874285683035,0.0,0.0,0.0,-0.0055576730519533,60.0,-3.491207838058472,-0.0,-6.318884260281267e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,9.027234045788646e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,9.506116475677118e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29400634765625,0.0,0.0,7.021187775535509e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.506112110102548e-05,297.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29248046875,0.0,0.0,0.000450929015642,287.1995544433594,294.1499938964844,281.5963439941406,280.8520202636719,282.87420654296875,281.27716064453125,286.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618724579922,1.405803251586235e-09,0.0009618710610084,-0.0027339998632669,0.0,0.0,0.0,-0.0055097304284572,60.0,-3.4749579429626465,-0.0,-6.30803071999253e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906494140625,0.0,0.0,9.014845272758976e-05,297.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.290771484375,0.0,0.0,9.493069956079124e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,7.011552224867046e-05,297.4710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.28985595703125,0.0,0.0,9.493065590504556e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0004503101517912,287.19775390625,294.1499938964844,281.6163635253906,280.8639221191406,282.8548583984375,281.2815856933594,286.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605522500351,1.251431291926508e-09,0.0009605509694665,-0.0023294771090149,0.0,0.0,0.0,-0.0054332008585333,60.0,-3.457458972930908,-0.0,-6.29072616220583e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.005122410599142e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.482831228524446e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.003989594522864e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.482826862949878e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,0.0004498244961723,287.1949157714844,294.1499938964844,281.65625,280.8877258300781,282.8196716308594,281.2879943847656,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006777675007469,8.480628421736466e-10,0.000677766627632,-0.0015518035506829,0.0,0.0,0.0,-0.0038291416130959,60.0,-3.1716201305389404,-0.0,-6.277159769751961e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.005122410599142e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.482831228524446e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,7.003989594522864e-05,297.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.482826862949878e-05,297.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,0.0004498244961723,287.1949157714844,294.1499938964844,281.65625,280.8877258300781,282.8196716308594,281.2879943847656,286.8329772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006777675007469,8.480628421736466e-10,0.000677766627632,-0.0015518035506829,0.0,0.0,0.0,-0.0038291416130959,60.0,-3.1716201305389404,-0.0,-6.277159769751961e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,3.7613430322380736e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,3.960876711062156e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,2.925491207861341e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,3.960874892072752e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0001878868497442,287.1937561035156,294.1499938964844,281.69580078125,280.9114990234375,282.7997131347656,281.2942199707031,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004250410711392,5.255753054989043e-10,0.0004250405181664,-0.0009567057131789,0.0,0.0,0.0,-0.0023904321715235,60.0,-2.170019149780273,-0.0,-1.095139889883967e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873840332031,0.0,0.0,3.7613430322380736e-05,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,3.960876711062156e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,2.925491207861341e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865905761719,0.0,0.0,3.960874892072752e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0001878868497442,287.1937561035156,294.1499938964844,281.69580078125,280.9114990234375,282.7997131347656,281.2942199707031,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004250410711392,5.255753054989043e-10,0.0004250405181664,-0.0009567057131789,0.0,0.0,0.0,-0.0023904321715235,60.0,-2.170019149780273,-0.0,-1.095139889883967e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,3.3432042982894927e-06,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,3.5205566746299155e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,2.600272182462504e-06,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,3.5205550830141874e-06,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,1.6699996194802225e-05,287.1974182128906,294.1499938964844,281.7348937988281,280.935302734375,282.7957763671875,281.3015441894531,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003677092608995,3.771703782629032e-10,0.0003677088825497,-0.0006238784990273,0.0,0.0,0.0,-0.0020204577594995,60.0,-1.2612944841384888,-0.0,-8.651860478048333e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920837402344,0.0,0.0,3.3432042982894927e-06,297.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,3.5205566746299155e-06,298.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938537597656,0.0,0.0,2.600272182462504e-06,297.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,3.5205550830141874e-06,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,1.6699996194802225e-05,287.1974182128906,294.1499938964844,281.7348937988281,280.935302734375,282.7957763671875,281.3015441894531,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003677092608995,3.771703782629032e-10,0.0003677088825497,-0.0006238784990273,0.0,0.0,0.0,-0.0020204577594995,60.0,-1.2612944841384888,-0.0,-8.651860478048333e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,1.624808101041708e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,1.7110018234234303e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,1.2637406143767294e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,1.711001095827669e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,8.116252138279378e-05,287.2079772949219,294.1499938964844,281.7734069824219,280.9591979980469,282.79510498046875,281.31463623046875,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731282391119,2.1653978610203237e-10,0.0001731280208332,-0.0003961587499361,0.0,0.0,0.0,-0.0009751820471137,60.0,-0.8023906350135803,-0.0,-2.043561542208749e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,1.624808101041708e-05,297.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2994079589844,0.0,0.0,1.7110018234234303e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,1.2637406143767294e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983093261719,0.0,0.0,1.711001095827669e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2996826171875,0.0,0.0,8.116252138279378e-05,287.2079772949219,294.1499938964844,281.7734069824219,280.9591979980469,282.79510498046875,281.31463623046875,286.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001731282391119,2.1653978610203237e-10,0.0001731280208332,-0.0003961587499361,0.0,0.0,0.0,-0.0009751820471137,60.0,-0.8023906350135803,-0.0,-2.043561542208749e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002319335937,0.0,0.0,1.3816242244502064e-05,297.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,1.454917492083041e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,1.0745974577730522e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,1.4549168554367498e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,6.901499000377953e-05,287.209228515625,294.1499938964844,281.7924499511719,280.97119140625,282.7948913574219,281.3186340332031,286.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001472161820856,1.8413032210062847e-10,0.0001472159929107,-0.0003368658362887,0.0,0.0,0.0,-0.0008292266866192,60.0,-0.6460947394371033,-0.0,-1.4776224688262112e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,1.1696546607709024e-05,297.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,1.231703208759427e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.302978515625,0.0,0.0,9.09732079890091e-06,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2998352050781,0.0,0.0,1.231702663062606e-05,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,5.842666723765433e-05,287.210205078125,294.1499938964844,281.811279296875,280.9831848144531,282.7947998046875,281.32177734375,286.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246303581865,1.5588109969488784e-10,0.0001246301981154,-0.0002851839526556,0.0,0.0,0.0,-0.0007020071498118,60.0,-0.5366905927658081,-0.0,-1.059007215253871e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,7.69906364439521e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,8.107487701636273e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,5.9881649576709606e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,8.107484063657466e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,3.845841274596751e-05,287.2114562988281,294.1499938964844,281.8484191894531,281.00732421875,282.7947692871094,281.325927734375,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.203632751246914e-05,1.0260665234129718e-10,8.203622564906254e-05,-0.0001877183967735,0.0,0.0,0.0,-0.0004620870458893,60.0,-0.3654890358448028,-0.0,-4.5883796762069535e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,7.69906364439521e-06,297.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017883300781,0.0,0.0,8.107487701636273e-06,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,5.9881649576709606e-06,297.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006591796875,0.0,0.0,8.107484063657466e-06,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021545410156,0.0,0.0,3.845841274596751e-05,287.2114562988281,294.1499938964844,281.8484191894531,281.00732421875,282.7947692871094,281.325927734375,286.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-8.203632751246914e-05,1.0260665234129718e-10,8.203622564906254e-05,-0.0001877183967735,0.0,0.0,0.0,-0.0004620870458893,60.0,-0.3654890358448028,-0.0,-4.5883796762069535e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,4.20665264755371e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,4.429809905559523e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,3.271843524998985e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,4.429807631822769e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,2.10131001949776e-05,287.2119140625,294.1499938964844,281.8847045898437,281.0316162109375,282.7947692871094,281.32769775390625,286.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.482366784941405e-05,5.60629632995191e-11,4.482361327973194e-05,-0.0001025669189402,0.0,0.0,0.0,-0.0002524787851143,60.0,-0.2249012589454651,-0.0,-1.3697991352312755e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,4.20665264755371e-06,297.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,4.429809905559523e-06,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,3.271843524998985e-06,297.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,4.429807631822769e-06,297.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,2.10131001949776e-05,287.2119140625,294.1499938964844,281.8847045898437,281.0316162109375,282.7947692871094,281.32769775390625,286.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.482366784941405e-05,5.60629632995191e-11,4.482361327973194e-05,-0.0001025669189402,0.0,0.0,0.0,-0.0002524787851143,60.0,-0.2249012589454651,-0.0,-1.3697991352312755e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,1.847855628511752e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,1.9458816495898645e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,1.4372221812664066e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,1.945880967468838e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.230420801031867e-06,287.2119445800781,294.1499938964844,281.9200439453125,281.0561218261719,282.7947692871094,281.3280944824219,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9689830878633074e-05,2.4626909886360515e-11,1.968980723177083e-05,-4.5054792281007394e-05,0.0,0.0,0.0,-0.0001109071017708,60.0,-0.1162699908018112,-0.0,-2.643136924607159e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,1.847855628511752e-06,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,1.9458816495898645e-06,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,1.4372221812664066e-06,297.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,1.945880967468838e-06,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,9.230420801031867e-06,287.2119445800781,294.1499938964844,281.9200439453125,281.0561218261719,282.7947692871094,281.3280944824219,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9689830878633074e-05,2.4626909886360515e-11,1.968980723177083e-05,-4.5054792281007394e-05,0.0,0.0,0.0,-0.0001109071017708,60.0,-0.1162699908018112,-0.0,-2.643136924607159e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,6.332804787234636e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,6.668751666438766e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,4.925519192511274e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,6.668748255833634e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,3.1633671824238263e-06,287.2119445800781,294.1499938964844,281.954345703125,281.08087158203125,282.7947692871094,281.3281555175781,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.748008217982715e-06,8.439995230480335e-12,6.748000032530399e-06,-1.544091537653003e-05,0.0,0.0,0.0,-3.800955892074853e-05,60.0,-0.0504701510071754,-0.0,-3.1043867563390615e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,6.332804787234636e-07,297.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,6.668751666438766e-07,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,4.925519192511274e-07,297.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,6.668748255833634e-07,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,3.1633671824238263e-06,287.2119445800781,294.1499938964844,281.954345703125,281.08087158203125,282.7947692871094,281.3281555175781,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-6.748008217982715e-06,8.439995230480335e-12,6.748000032530399e-06,-1.544091537653003e-05,0.0,0.0,0.0,-3.800955892074853e-05,60.0,-0.0504701510071754,-0.0,-3.1043867563390615e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,3.18090116024905e-07,297.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,3.349643407091208e-07,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041687011719,0.0,0.0,2.474036193689244e-07,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,3.349641986005736e-07,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,1.588925897522131e-06,287.2119445800781,294.1499938964844,281.9710693359375,281.0933532714844,282.7947692871094,281.3281555175781,286.81329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.3894887110363925e-06,4.239351925061641e-12,3.389484390936559e-06,-7.755864317005035e-06,0.0,0.0,0.0,-1.909198181238025e-05,60.0,-0.0303905457258224,-0.0,-7.832203310388641e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,1.3584835301116982e-07,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,1.4305491902177894e-07,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,1.0565992170086248e-07,297.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,1.4305486217836005e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,6.78590652114508e-07,287.2119140625,294.1499938964844,281.9875183105469,281.1059265136719,282.7947692871094,281.3281555175781,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4474949239229318e-06,1.8104469746288432e-12,1.4474931049335282e-06,-3.3122221338999225e-06,0.0,0.0,0.0,-8.153336239047348e-06,60.0,-0.0170359145849943,-0.0,-1.4285399035571245e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,8.298544074136771e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,8.738769707861138e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,6.454428103097598e-09,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,8.738766155147461e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,4.1452942411979166e-08,287.2119140625,294.1499938964844,282.0194091796875,281.1312866210937,282.7947692871094,281.3281555175781,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.844827448228899e-08,1.1061323298283689e-13,8.844816790087864e-08,-2.023745651058562e-07,0.0,0.0,0.0,-4.981993697583675e-07,60.0,-0.0044021103531122,-0.0,-5.330738326073895e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,8.298544074136771e-09,297.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,8.738769707861138e-09,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,6.454428103097598e-09,297.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,8.738766155147461e-09,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,4.1452942411979166e-08,287.2119140625,294.1499938964844,282.0194091796875,281.1312866210937,282.7947692871094,281.3281555175781,286.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-8.844827448228899e-08,1.1061323298283689e-13,8.844816790087864e-08,-2.023745651058562e-07,0.0,0.0,0.0,-4.981993697583675e-07,60.0,-0.0044021103531122,-0.0,-5.330738326073895e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,1.066100319135898e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,1.122655524099514e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,8.291898279111362e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,1.122654968988001e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,5.3253916831863535e-09,287.2119140625,294.1499938964844,282.04998779296875,281.1570129394531,282.7947692871094,281.3281555175781,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1332216054427136e-08,1.4173711473431955e-14,1.133220184357242e-08,-2.5949331572405764e-08,0.0,0.0,0.0,-6.383925210684538e-08,60.0,-0.0007697151158936,-0.0,-8.797915328990541e-18,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,1.066100319135898e-09,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,1.122655524099514e-09,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,8.291898279111362e-10,297.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,1.122654968988001e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,5.3253916831863535e-09,287.2119140625,294.1499938964844,282.04998779296875,281.1570129394531,282.7947692871094,281.3281555175781,286.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1332216054427136e-08,1.4173711473431955e-14,1.133220184357242e-08,-2.5949331572405764e-08,0.0,0.0,0.0,-6.383925210684538e-08,60.0,-0.0007697151158936,-0.0,-8.797915328990541e-18,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,5.843724171228359e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,6.153725529145504e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,4.545122500587695e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,6.153722864610245e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,2.9190610817408924e-08,287.2119140625,294.1499938964844,282.0767517089844,281.18017578125,282.7947692871094,281.3281555175781,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.22798879135189e-08,7.78861025153843e-14,6.227980975381797e-08,-1.425027136292556e-07,0.0,0.0,0.0,-3.508030204102397e-07,60.0,-0.0001235281088156,-0.0,-2.643400569456519e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,5.843724171228359e-09,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,6.153725529145504e-09,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,4.545122500587695e-09,297.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,6.153722864610245e-09,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,2.9190610817408924e-08,287.2119140625,294.1499938964844,282.0767517089844,281.18017578125,282.7947692871094,281.3281555175781,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-6.22798879135189e-08,7.78861025153843e-14,6.227980975381797e-08,-1.425027136292556e-07,0.0,0.0,0.0,-3.508030204102397e-07,60.0,-0.0001235281088156,-0.0,-2.643400569456519e-16,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,8.080999691628676e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,8.509685756052934e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,6.285227271973781e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,8.509681492796518e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,4.0366265352531627e-07,287.2118835449219,294.1499938964844,282.0975036621094,281.1980895996094,282.7947692871094,281.328125,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.610069812675647e-07,1.0769398610735448e-12,8.610059012426063e-07,-1.970221774172387e-06,0.0,0.0,0.0,-4.849818651564419e-06,60.0,-0.0008640894666314,-0.0,-5.054914074668383e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,8.080999691628676e-08,297.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,8.509685756052934e-08,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,6.285227271973781e-08,297.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,8.509681492796518e-08,297.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,4.0366265352531627e-07,287.2118835449219,294.1499938964844,282.0975036621094,281.1980895996094,282.7947692871094,281.328125,286.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-8.610069812675647e-07,1.0769398610735448e-12,8.610059012426063e-07,-1.970221774172387e-06,0.0,0.0,0.0,-4.849818651564419e-06,60.0,-0.0008640894666314,-0.0,-5.054914074668383e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,1.7350291159345948e-07,297.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30206298828125,0.0,0.0,1.8270699797540146e-07,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,1.349468163880374e-07,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,1.8270691271027325e-07,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,8.666829103276541e-07,287.2118530273437,294.1499938964844,282.10577392578125,281.2052001953125,282.7947692871094,281.328125,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8486465478417813e-06,2.312202729629065e-12,1.8486442741050269e-06,-4.230195827403804e-06,0.0,0.0,0.0,-1.041289942804724e-05,60.0,-0.0028564922977238,-0.0,-2.330220977113384e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,3.458726780536381e-07,297.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,3.642207389020769e-07,298.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,2.690123039883474e-07,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009033203125,0.0,0.0,3.642205967935297e-07,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,1.7277055803788244e-06,287.2118530273437,294.1499938964844,282.1127014160156,281.2111511230469,282.7947692871094,281.328125,286.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.685197498271009e-06,4.609289946250206e-12,3.6851929507975e-06,-8.432729373453185e-06,0.0,0.0,0.0,-2.075768134091049e-05,60.0,-0.0066926148720085,-0.0,-9.260110039877034e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
