time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110820,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,1.0062587989523308e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,1.059639430422976e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.826463388482807e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,1.0596389756756253e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,5.026470716984477e-06,287.2117919921875,294.1499938964844,282.122802734375,281.2197265625,282.79473876953125,281.328125,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721650141931605e-05,1.3410157533033652e-11,1.072163740900578e-05,-2.4533919713576324e-05,0.0,0.0,0.0,-6.039203435648233e-05,60.0,-0.0217787213623523,-0.0,-7.83796118286606e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,1.0062587989523308e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,1.059639430422976e-06,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.826463388482807e-07,297.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,1.0596389756756253e-06,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,5.026470716984477e-06,287.2117919921875,294.1499938964844,282.122802734375,281.2197265625,282.79473876953125,281.328125,286.802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0721650141931605e-05,1.3410157533033652e-11,1.072163740900578e-05,-2.4533919713576324e-05,0.0,0.0,0.0,-6.039203435648233e-05,60.0,-0.0217787213623523,-0.0,-7.83796118286606e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,2.1192327039898373e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,2.231655116702313e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.648293505240872e-06,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,2.231654207207612e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,1.0586006283119788e-05,287.2117614746094,294.1499938964844,282.1282653808594,281.2242431640625,282.79473876953125,281.3282470703125,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.25804888032144e-05,2.824263045653197e-11,2.2580459699383937e-05,-5.1669929234776646e-05,0.0,0.0,0.0,-0.0001271895162062,60.0,-0.0513321869075298,-0.0,-3.476489582321385e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019104003906,0.0,0.0,2.1192327039898373e-06,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3019714355469,0.0,0.0,2.231655116702313e-06,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,1.648293505240872e-06,297.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30084228515625,0.0,0.0,2.231654207207612e-06,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,1.0586006283119788e-05,287.2117614746094,294.1499938964844,282.1282653808594,281.2242431640625,282.79473876953125,281.3282470703125,286.8011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-2.25804888032144e-05,2.824263045653197e-11,2.2580459699383937e-05,-5.1669929234776646e-05,0.0,0.0,0.0,-0.0001271895162062,60.0,-0.0513321869075298,-0.0,-3.476489582321385e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,3.45347257280082e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,3.6366745916893706e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,2.686036395971314e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,3.636672772699967e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,1.7250809833058156e-05,287.2119140625,294.1499938964844,282.1295166015625,281.22509765625,282.7947692871094,281.3288269042969,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.679706787806936e-05,4.602405262454923e-11,3.6797020584344864e-05,-8.420095400651917e-05,0.0,0.0,0.0,-0.0002072674396913,60.0,-0.0931497067213058,-0.0,-9.231996417335964e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,3.45347257280082e-06,297.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,3.6366745916893706e-06,298.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041381835937,0.0,0.0,2.686036395971314e-06,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,3.636672772699967e-06,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,1.7250809833058156e-05,287.2119140625,294.1499938964844,282.1295166015625,281.22509765625,282.7947692871094,281.3288269042969,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.679706787806936e-05,4.602405262454923e-11,3.6797020584344864e-05,-8.420095400651917e-05,0.0,0.0,0.0,-0.0002072674396913,60.0,-0.0931497067213058,-0.0,-9.231996417335964e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,5.4174793149286415e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,5.7048691814998165e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,4.21359845859115e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,5.704866453015711e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,2.706143095565494e-05,287.2122802734375,294.1499938964844,282.12701416015625,281.2226257324219,282.7947998046875,281.330078125,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.772361691924744e-05,7.219801839708495e-11,5.772354415967129e-05,-0.0001320862502325,0.0,0.0,0.0,-0.0003251407761126,60.0,-0.1476608365774154,-0.0,-2.27184202006292e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,5.4174793149286415e-06,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,5.7048691814998165e-06,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,4.21359845859115e-06,297.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011474609375,0.0,0.0,5.704866453015711e-06,297.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,2.706143095565494e-05,287.2122802734375,294.1499938964844,282.12701416015625,281.2226257324219,282.7947998046875,281.330078125,286.798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.772361691924744e-05,7.219801839708495e-11,5.772354415967129e-05,-0.0001320862502325,0.0,0.0,0.0,-0.0003251407761126,60.0,-0.1476608365774154,-0.0,-2.27184202006292e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,7.275294137798482e-06,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,7.661237759748474e-06,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,5.658566806232557e-06,297.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,7.661235031264368e-06,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,3.634159656940028e-05,287.2126159667969,294.1499938964844,282.1244812011719,281.2203063964844,282.7948303222656,281.331298828125,286.7982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.75185544625856e-05,9.69566510411468e-11,7.751845987513661e-05,-0.0001773822150425,0.0,0.0,0.0,-0.0004366401117295,60.0,-0.1919474303722381,-0.0,-4.0971767645281426e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,1.0104332432092631e-05,297.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028869628906,0.0,0.0,1.0640353139024228e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,7.85893189458875e-06,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,1.064034859155072e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3032531738281,0.0,0.0,5.0473230658099055e-05,287.2131652832031,294.1499938964844,282.1211853027344,281.21728515625,282.7948303222656,281.3332824707031,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001076618791557,1.3465854820093878e-10,0.0001076617409125,-0.000246357958531,0.0,0.0,0.0,-0.000606428948231,60.0,-0.2605082094669342,-0.0,-7.903124821240223e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,1.889817212941125e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.990069358726032e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.4698589438921772e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,1.9900684492313303e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.440027497475968e-05,287.215576171875,294.1499938964844,282.1124572753906,281.2094116210937,282.7945556640625,281.3417663574219,286.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013609191635,2.5185295515761647e-10,0.000201360671781,-0.0004607650625985,0.0,0.0,0.0,-0.0011342095676809,60.0,-0.4903650283813476,-0.0,-2.7645417066679556e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045654296875,0.0,0.0,1.889817212941125e-05,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046264648437,0.0,0.0,1.990069358726032e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067932128906,0.0,0.0,1.4698589438921772e-05,297.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,1.9900684492313303e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050537109375,0.0,0.0,9.440027497475968e-05,287.215576171875,294.1499938964844,282.1124572753906,281.2094116210937,282.7945556640625,281.3417663574219,286.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013609191635,2.5185295515761647e-10,0.000201360671781,-0.0004607650625985,0.0,0.0,0.0,-0.0011342095676809,60.0,-0.4903650283813476,-0.0,-2.7645417066679556e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,3.0352119210874665e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,3.196225588908419e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,2.3607222829014063e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.196224133716896e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001516151096438,287.2198791503906,294.1499938964844,282.101318359375,281.1994323730469,282.7923278808594,281.3548889160156,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234051109757,4.0449982252610524e-10,0.0003234047035221,-0.0007400321774184,0.0,0.0,0.0,-0.0018216512398794,60.0,-0.8352313041687012,-0.0,-7.131183199504676e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,3.0352119210874665e-05,297.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086242675781,0.0,0.0,3.196225588908419e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,2.3607222829014063e-05,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307373046875,0.0,0.0,3.196224133716896e-05,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,0.0001516151096438,287.2198791503906,294.1499938964844,282.101318359375,281.1994323730469,282.7923278808594,281.3548889160156,286.7957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003234051109757,4.0449982252610524e-10,0.0003234047035221,-0.0007400321774184,0.0,0.0,0.0,-0.0018216512398794,60.0,-0.8352313041687012,-0.0,-7.131183199504676e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,3.543923594406806e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.731923789018765e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,2.756387402769178e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,3.731922333827242e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0001770263188518,287.2241516113281,294.1499938964844,282.0881652832031,281.187744140625,282.7874450683594,281.36749267578125,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800067352131,4.74697059438256e-10,0.0003800062695518,-0.0008679802995175,0.0,0.0,0.0,-0.0021401070989668,60.0,-1.116157054901123,-0.0,-9.721923710515057e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31365966796875,0.0,0.0,3.543923594406806e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3136901855469,0.0,0.0,3.731923789018765e-05,297.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,2.756387402769178e-05,297.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,3.731922333827242e-05,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143615722656,0.0,0.0,0.0001770263188518,287.2241516113281,294.1499938964844,282.0881652832031,281.187744140625,282.7874450683594,281.36749267578125,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003800067352131,4.74697059438256e-10,0.0003800062695518,-0.0008679802995175,0.0,0.0,0.0,-0.0021401070989668,60.0,-1.116157054901123,-0.0,-9.721923710515057e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.656707849586383e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,3.850691064144485e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,2.844108348654117e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,3.850689245155081e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001826601073844,287.226806640625,294.1499938964844,282.0734558105469,281.1746826171875,282.7787170410156,281.3761901855469,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896294801961,4.873293435458944e-10,0.0003896290145348,-0.0008915680809877,0.0,0.0,0.0,-0.0021946753840893,60.0,-1.1706920862197876,-0.0,-1.035056129694567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,3.656707849586383e-05,297.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,3.850691064144485e-05,297.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3196716308594,0.0,0.0,2.844108348654117e-05,297.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3156433105469,0.0,0.0,3.850689245155081e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178100585937,0.0,0.0,0.0001826601073844,287.226806640625,294.1499938964844,282.0734558105469,281.1746826171875,282.7787170410156,281.3761901855469,286.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003896294801961,4.873293435458944e-10,0.0003896290145348,-0.0008915680809877,0.0,0.0,0.0,-0.0021946753840893,60.0,-1.1706920862197876,-0.0,-1.035056129694567e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,3.931716128136031e-05,297.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,4.140288365306333e-05,297.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,3.058003858313896e-05,297.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184509277344,0.0,0.0,4.140286182519049e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207092285156,0.0,0.0,0.0001963973481906,287.2286376953125,294.1499938964844,282.065673828125,281.16778564453125,282.7752990722656,281.3815612792969,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004157328512519,5.20775422785391e-10,0.000415732327383,-0.0009533948032185,0.0,0.0,0.0,-0.0023421980440616,60.0,-1.246906280517578,-0.0,-1.1965963331306284e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,4.192683263681829e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,4.415099101606757e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,3.260978337493725e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.321044921875,0.0,0.0,4.415097282617353e-05,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0002094331866828,287.2296142578125,294.1499938964844,282.05767822265625,281.16070556640625,282.77020263671875,281.385986328125,286.79315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000530989607796,6.431441490484247e-10,0.0005309889675118,-0.0011598474811762,0.0,0.0,0.0,-0.0029780480545014,60.0,-1.3938660621643066,-0.0,-1.3607157178796573e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.008134657051414e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.48600354604423e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,7.006332452874631e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.485999180469662e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0004499749629758,287.22906494140625,294.1499938964844,282.04119873046875,281.1461486816406,282.75054931640625,281.4056396484375,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008525213925167,1.060199483760016e-09,0.0008525203447788,-0.0019347588531672,0.0,0.0,0.0,-0.0048035942018032,60.0,-2.230120658874512,-0.0,-6.281348419179268e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224182128906,0.0,0.0,9.008134657051414e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223876953125,0.0,0.0,9.48600354604423e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3253479003906,0.0,0.0,7.006332452874631e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.485999180469662e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,0.0004499749629758,287.22906494140625,294.1499938964844,282.04119873046875,281.1461486816406,282.75054931640625,281.4056396484375,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008525213925167,1.060199483760016e-09,0.0008525203447788,-0.0019347588531672,0.0,0.0,0.0,-0.0048035942018032,60.0,-2.230120658874512,-0.0,-6.281348419179268e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.020019933814184e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.498519648332147e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,7.015576557023451e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.49851528275758e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0004505686520133,287.22442626953125,294.1499938964844,282.0245361328125,281.1314392089844,282.72125244140625,281.4200439453125,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944966295734,1.34917277350155e-09,0.0009944953490048,-0.0025524948723614,0.0,0.0,0.0,-0.0056480793282389,60.0,-3.0087618827819824,-0.0,-6.2979303550037e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.020019933814184e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.498519648332147e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,7.015576557023451e-05,297.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31658935546875,0.0,0.0,9.49851528275758e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,0.0004505686520133,287.22442626953125,294.1499938964844,282.0245361328125,281.1314392089844,282.72125244140625,281.4200439453125,286.79150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944966295734,1.34917277350155e-09,0.0009944953490048,-0.0025524948723614,0.0,0.0,0.0,-0.0056480793282389,60.0,-3.0087618827819824,-0.0,-6.2979303550037e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.03206891962327e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.511207463219762e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,7.024947990430519e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,9.511203097645192e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0004511705192271,287.22027587890625,294.1499938964844,282.0080871582031,281.116943359375,282.6921691894531,281.4392395019531,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623846854083,1.4657958180563924e-09,0.0009623832302168,-0.002891207113862,0.0,0.0,0.0,-0.0055394666269421,60.0,-3.1327662467956543,-0.0,-6.314762401871121e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.03206891962327e-05,297.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139953613281,0.0,0.0,9.511207463219762e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168640136719,0.0,0.0,7.024947990430519e-05,297.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31256103515625,0.0,0.0,9.511203097645192e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,0.0004511705192271,287.22027587890625,294.1499938964844,282.0080871582031,281.116943359375,282.6921691894531,281.4392395019531,286.7906799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623846854083,1.4657958180563924e-09,0.0009623832302168,-0.002891207113862,0.0,0.0,0.0,-0.0055394666269421,60.0,-3.1327662467956543,-0.0,-6.314762401871121e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.032762318383902e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.511937241768464e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.02548713888973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.511932876193896e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0004512051527854,287.2161560058594,294.1499938964844,281.9923095703125,281.10308837890625,282.6632995605469,281.458984375,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.4743956056051382e-09,0.0009624572703614,-0.0029137420933693,0.0,0.0,0.0,-0.0055437325499951,60.0,-3.1586008071899414,-0.0,-6.315727318906283e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,9.032762318383902e-05,297.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099670410156,0.0,0.0,9.511937241768464e-05,297.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.31280517578125,0.0,0.0,7.02548713888973e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085632324219,0.0,0.0,9.511932876193896e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,0.0004512051527854,287.2161560058594,294.1499938964844,281.9923095703125,281.10308837890625,282.6632995605469,281.458984375,286.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962458725553,1.4743956056051382e-09,0.0009624572703614,-0.0029137420933693,0.0,0.0,0.0,-0.0055437325499951,60.0,-3.1586008071899414,-0.0,-6.315727318906283e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.026542102219536e-05,297.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3079833984375,0.0,0.0,9.505387424724177e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,7.02064935467206e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,9.505383059149608e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.0004508944402914,287.214111328125,294.1499938964844,281.9848022460937,281.09649658203125,282.64898681640625,281.467529296875,286.78936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617957985028,1.3968828316279767e-09,0.000961794401519,-0.0027106248307973,0.0,0.0,0.0,-0.0055053061805665,60.0,-3.163978099822998,-0.0,-6.30703027582058e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.024883911479264e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.503640467301012e-05,297.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30877685546875,0.0,0.0,7.019359327387065e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045959472656,0.0,0.0,9.503636829322204e-05,297.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30694580078125,0.0,0.0,0.0004508115816861,287.2120666503906,294.1499938964844,281.9776306152344,281.0902099609375,282.6347045898437,281.4752502441406,286.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096161843976,1.3762007089468398e-09,0.0009616171009838,-0.0026564290747046,0.0,0.0,0.0,-0.0054950509220361,60.0,-3.168001174926758,-0.0,-6.304710353788323e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.046826016856356e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.526747453492136e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.036425813566893e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.526743087917566e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0004519076610449,287.2079772949219,294.1499938964844,281.96453857421875,281.0787658691406,282.6063537597656,281.49267578125,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639550698921,1.649538727832578e-09,0.0009639534400776,-0.0033726934343576,0.0,0.0,0.0,-0.0056305509060621,60.0,-3.179493904113769,-0.0,-6.335401536716745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.046826016856356e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.302001953125,0.0,0.0,9.526747453492136e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,7.036425813566893e-05,297.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3006286621094,0.0,0.0,9.526743087917566e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3029479980469,0.0,0.0,0.0004519076610449,287.2079772949219,294.1499938964844,281.96453857421875,281.0787658691406,282.6063537597656,281.49267578125,286.7879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639550698921,1.649538727832578e-09,0.0009639534400776,-0.0033726934343576,0.0,0.0,0.0,-0.0056305509060621,60.0,-3.179493904113769,-0.0,-6.335401536716745e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.086400677915664e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.568421228323132e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,7.067206024657935e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,9.568416862748565e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004538845096249,287.20391845703125,294.1499938964844,281.95343017578125,281.069091796875,282.5781555175781,281.5176086425781,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681714582256,2.142553023887217e-09,0.0009681693045422,-0.0046645896509289,0.0,0.0,0.0,-0.0058749602176249,60.0,-3.197819709777832,-0.0,-6.390946083456583e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.086400677915664e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980041503906,0.0,0.0,9.568421228323132e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007507324219,0.0,0.0,7.067206024657935e-05,297.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,9.568416862748565e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2989501953125,0.0,0.0,0.0004538845096249,287.20391845703125,294.1499938964844,281.95343017578125,281.069091796875,282.5781555175781,281.5176086425781,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681714582256,2.142553023887217e-09,0.0009681693045422,-0.0046645896509289,0.0,0.0,0.0,-0.0058749602176249,60.0,-3.197819709777832,-0.0,-6.390946083456583e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.120849426835775e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.604697697795928e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,7.093999010976404e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.60469333222136e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0004556053027044,287.1998596191406,294.1499938964844,281.9447631835937,281.06158447265625,282.5501403808594,281.5494689941406,286.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571707957699232e-09,0.0009718395886011,-0.0057891299948096,0.0,0.0,0.0,-0.0060877134092152,60.0,-3.2166907787323,-0.0,-6.439493205334659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.120849426835775e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2940368652344,0.0,0.0,9.604697697795928e-05,297.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,7.093999010976404e-05,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926940917969,0.0,0.0,9.60469333222136e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0004556053027044,287.1998596191406,294.1499938964844,281.9447631835937,281.06158447265625,282.5501403808594,281.5494689941406,286.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718421497382,2.571707957699232e-09,0.0009718395886011,-0.0057891299948096,0.0,0.0,0.0,-0.0060877134092152,60.0,-3.2166907787323,-0.0,-6.439493205334659e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004553533217404,287.19580078125,294.1499938964844,281.9389953613281,281.0566711425781,282.5224914550781,281.5811462402344,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225527286529541,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900695800781,0.0,0.0,9.115805005421862e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,9.599385521141812e-05,297.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,7.090075814630836e-05,297.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,9.599381155567244e-05,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,0.0004553533217404,287.19580078125,294.1499938964844,281.9389953613281,281.0566711425781,282.5224914550781,281.5811462402344,286.7847595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.508825369673673e-09,0.0009713029721751,-0.0056243548169732,0.0,0.0,0.0,-0.0060565453022718,60.0,-3.225527286529541,-0.0,-6.432367882780454e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.108834638027474e-05,297.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.592044807504864e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2907409667969,0.0,0.0,7.084654498612508e-05,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,9.592041169526055e-05,297.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889709472656,0.0,0.0,0.0004550051235128,287.1938171386719,294.1499938964844,281.93731689453125,281.0552978515625,282.5088195800781,281.5951538085937,286.7841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970562803559,2.421963518628445e-09,0.0009705603588372,-0.0053967465646564,0.0,0.0,0.0,-0.0060134851373732,60.0,-3.226083278656006,-0.0,-6.422532550232063e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
