time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113160,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.100061288336292e-05,297.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861022949219,0.0,0.0,9.582805796526372e-05,297.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887268066406,0.0,0.0,7.077830377966166e-05,297.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,9.582802158547564e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0004545668780338,287.1918029785156,294.1499938964844,281.9365539550781,281.0547180175781,282.4952697753906,281.6078491210937,286.7835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278721094,2.3126374149029516e-09,0.0009696255438029,-0.0051102726720273,0.0,0.0,0.0,-0.005959287751466,60.0,-3.2248544692993164,-0.0,-6.410164132830688e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0004538723733276,287.1878356933594,294.1499938964844,281.9378967285156,281.05615234375,282.4685363769531,281.6297912597656,286.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219449996948242,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.086157660931347e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821655273437,0.0,0.0,9.568165114615113e-05,297.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847900390625,0.0,0.0,7.067016849759966e-05,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808837890625,0.0,0.0,9.568161476636304e-05,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,0.0004538723733276,287.1878356933594,294.1499938964844,281.9378967285156,281.05615234375,282.4685363769531,281.6297912597656,286.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.1393844473749364e-09,0.0009681436931714,-0.0046562850475311,0.0,0.0,0.0,-0.0058733965270221,60.0,-3.219449996948242,-0.0,-6.39058796991776e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0004539413494057,287.1838684082031,294.1499938964844,281.94342041015625,281.0613098144531,282.4423522949219,281.6495056152344,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547829201827e-09,0.0009682899108156,-0.0047012609429657,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.214216709136963,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.08753863768652e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782592773437,0.0,0.0,9.569618850946426e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2808532714844,0.0,0.0,7.068090053508058e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2769775390625,0.0,0.0,9.56961521296762e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,0.0004539413494057,287.1838684082031,294.1499938964844,281.94342041015625,281.0613098144531,282.4423522949219,281.6495056152344,286.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682920644991,2.156547829201827e-09,0.0009682899108156,-0.0047012609429657,0.0,0.0,0.0,-0.0058819027617573,60.0,-3.214216709136963,-0.0,-6.392525619958178e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,9.10292292246595e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.585819498170169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,7.080056093400344e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,9.58581586019136e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,0.000454709836049,287.179931640625,294.1499938964844,281.9536437988281,281.07061767578125,282.4167175292969,281.6700439453125,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.348187866374473e-09,0.000969928340055,-0.0052034291438758,0.0,0.0,0.0,-0.00597690558061,60.0,-3.21110463142395,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743835449219,0.0,0.0,9.10292292246595e-05,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.585819498170169e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27691650390625,0.0,0.0,7.080056093400344e-05,297.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731018066406,0.0,0.0,9.58581586019136e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2752380371094,0.0,0.0,0.000454709836049,287.179931640625,294.1499938964844,281.9536437988281,281.07061767578125,282.4167175292969,281.6700439453125,286.7796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699307265691,2.348187866374473e-09,0.000969928340055,-0.0052034291438758,0.0,0.0,0.0,-0.00597690558061,60.0,-3.21110463142395,-0.0,-6.414185094172353e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.121432958636432e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.605311788618565e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.605308150639758e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,0.0004556344647426,287.176025390625,294.1499938964844,281.9689636230469,281.0844421386719,282.3917236328125,281.6928405761719,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028021208,2.5787663116005884e-09,0.0009719001827761,-0.0058076246641576,0.0,0.0,0.0,-0.0060912142507731,60.0,-3.207754611968994,-0.0,-6.440292565912388e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.121432958636432e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2704772949219,0.0,0.0,9.605311788618565e-05,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,7.094453030731529e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.605308150639758e-05,297.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,0.0004556344647426,287.176025390625,294.1499938964844,281.9689636230469,281.0844421386719,282.3917236328125,281.6928405761719,286.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719028021208,2.5787663116005884e-09,0.0009719001827761,-0.0058076246641576,0.0,0.0,0.0,-0.0060912142507731,60.0,-3.207754611968994,-0.0,-6.440292565912388e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,9.128627425525336e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,9.612888243282214e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710266113281,0.0,0.0,7.100048242136836e-05,297.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,9.612884605303408e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2693786621094,0.0,0.0,0.000455993838841,287.174072265625,294.1499938964844,281.9786682128906,281.0931701660156,282.3794860839844,281.7051086425781,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726693388074,2.6683837361929363e-09,0.000972666661255,-0.0060424515977501,0.0,0.0,0.0,-0.0061356420628726,60.0,-3.2046260833740234,-0.0,-6.450454037576493e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.133831190411e-05,297.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2666015625,0.0,0.0,9.618367039365694e-05,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,7.104095129761845e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.618363401386888e-05,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,0.000456253736047,287.172119140625,294.1499938964844,281.9898376464844,281.1031799316406,282.367431640625,281.7177124023437,286.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732237667776,2.733192783210825e-09,0.0009732210310176,-0.0062122722156345,0.0,0.0,0.0,-0.006167771294713,60.0,-3.200300693511963,-0.0,-6.45780815489161e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,9.62127378443256e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.10624226485379e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,0.0004563916299957,287.1682434082031,294.1499938964844,282.0166931152344,281.12725830078125,282.34393310546875,281.7435607910156,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.76754863470785e-09,0.0009735151543281,-0.0063022947870194,0.0,0.0,0.0,-0.0061848047189414,60.0,-3.186366081237793,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26275634765625,0.0,0.0,9.13659096113406e-05,297.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627258300781,0.0,0.0,9.62127378443256e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26519775390625,0.0,0.0,7.10624226485379e-05,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,9.621270146453752e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635803222656,0.0,0.0,0.0004563916299957,287.1682434082031,294.1499938964844,282.0166931152344,281.12725830078125,282.34393310546875,281.7435607910156,286.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.76754863470785e-09,0.0009735151543281,-0.0063022947870194,0.0,0.0,0.0,-0.0061848047189414,60.0,-3.186366081237793,-0.0,-6.46170761342546e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,9.128887904807924e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,9.613161819288508e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.10025051375851e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,9.6131581813097e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,0.0004560068191494,287.1643981933594,294.1499938964844,282.04998779296875,281.1570129394531,282.3214111328125,281.76934814453125,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.6715383238951063e-09,0.0009726944263093,-0.0060507170855998,0.0,0.0,0.0,-0.006137209944427,60.0,-3.1647987365722656,-0.0,-6.450812151115315e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,9.128887904807924e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2589111328125,0.0,0.0,9.613161819288508e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.10025051375851e-05,297.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,9.6131581813097e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597351074219,0.0,0.0,0.0004560068191494,287.1643981933594,294.1499938964844,282.04998779296875,281.1570129394531,282.3214111328125,281.76934814453125,286.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726971038617,2.6715383238951063e-09,0.0009726944263093,-0.0060507170855998,0.0,0.0,0.0,-0.006137209944427,60.0,-3.1647987365722656,-0.0,-6.450812151115315e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004552171158138,287.1605834960937,294.1499938964844,282.0881042480469,281.1910400390625,282.29986572265625,281.7940673828125,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543236985482e-09,0.0009710100712254,-0.005534523166716,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.1362197399139404,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.113078704103827e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25506591796875,0.0,0.0,9.596513700671494e-05,297.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,7.087954872986302e-05,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,9.596510062692688e-05,297.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2558898925781,0.0,0.0,0.0004552171158138,287.1605834960937,294.1499938964844,282.0881042480469,281.1910400390625,282.29986572265625,281.7940673828125,286.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710125159472,2.474543236985482e-09,0.0009710100712254,-0.005534523166716,0.0,0.0,0.0,-0.0060395514592528,60.0,-3.1362197399139404,-0.0,-6.428484766729525e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,0.0004542927199508,287.15679931640625,294.1499938964844,282.1290588378906,281.2275390625,282.2794494628906,281.8169860839844,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243952801350701e-09,0.0009690381702966,-0.004930293187499,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.10322642326355,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,9.094573033507912e-05,297.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25128173828125,0.0,0.0,9.577026503393428e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2536315917969,0.0,0.0,7.073560846038163e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500915527344,0.0,0.0,9.57702286541462e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,0.0004542927199508,287.15679931640625,294.1499938964844,282.1290588378906,281.2275390625,282.2794494628906,281.8169860839844,286.77020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690404403954,2.243952801350701e-09,0.0009690381702966,-0.004930293187499,0.0,0.0,0.0,-0.0059252376668155,60.0,-3.10322642326355,-0.0,-6.4023993218143e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.08625588635914e-05,297.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.568267705617473e-05,297.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,7.067092519719154e-05,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.24822998046875,0.0,0.0,9.568264795234428e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25018310546875,0.0,0.0,0.0004538772627711,287.1549072265625,294.1499938964844,282.1506042480469,281.2467041015625,282.2696838378906,281.8277587890625,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.140315258358782e-09,0.0009681518422439,-0.004658724181354,0.0,0.0,0.0,-0.0058738593943417,60.0,-3.085869789123535,-0.0,-6.390693130242654e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,9.079688607016578e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474975585937,0.0,0.0,9.561352635500953e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,7.061984797473997e-05,297.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.246337890625,0.0,0.0,9.561348997522146e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.248291015625,0.0,0.0,0.000453549233498,287.1530456542969,294.1499938964844,282.1728210449219,281.2664489746094,282.2601623535156,281.8382568359375,286.7684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674539905972,2.058481163302872e-09,0.0009674519533291,-0.0044442876242101,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.0683705806732178,-0.0,-6.381456785220507e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,0.0004533228639047,287.1492919921875,294.1499938964844,282.2193603515625,281.3077697753906,282.24200439453125,281.8592834472656,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001987242650216e-09,0.0009669684804975,-0.0042962520383298,0.0,0.0,0.0,-0.0058052814565598,60.0,-3.034074783325196,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,9.075156413018703e-05,297.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2437438964844,0.0,0.0,9.55658033490181e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460632324219,0.0,0.0,7.058459596009925e-05,297.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,9.556576696923004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445373535156,0.0,0.0,0.0004533228639047,287.1492919921875,294.1499938964844,282.2193603515625,281.3077697753906,282.24200439453125,281.8592834472656,286.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001987242650216e-09,0.0009669684804975,-0.0042962520383298,0.0,0.0,0.0,-0.0058052814565598,60.0,-3.034074783325196,-0.0,-6.375084637966212e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,7.064123201416805e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0004536866035778,287.1455993652344,294.1499938964844,282.26861572265625,281.3514099121094,282.2250061035156,281.8825378417969,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.092678919041191e-09,0.0009677436901256,-0.0045338994823396,0.0,0.0,0.0,-0.0058502396568655,60.0,-3.0016098022460938,-0.0,-6.38531574281842e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,9.08243891899474e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.239990234375,0.0,0.0,9.564248466631398e-05,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2422790527344,0.0,0.0,7.064123201416805e-05,297.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,9.56424482865259e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24078369140625,0.0,0.0,0.0004536866035778,287.1455993652344,294.1499938964844,282.26861572265625,281.3514099121094,282.2250061035156,281.8825378417969,286.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.092678919041191e-09,0.0009677436901256,-0.0045338994823396,0.0,0.0,0.0,-0.0058502396568655,60.0,-3.0016098022460938,-0.0,-6.38531574281842e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,9.095052519114688e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,9.577531454851852e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,7.07393410266377e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.577527816873044e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0004543167015071,287.14190673828125,294.1499938964844,282.3205261230469,281.3973083496094,282.2090759277344,281.9095458984375,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690895676612,2.2498025664674515e-09,0.0009690872975625,-0.0049456227570772,0.0,0.0,0.0,-0.0059281326830387,60.0,-2.9701623916625977,-0.0,-6.403060837101293e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,9.095052519114688e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,9.577531454851852e-05,297.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.238525390625,0.0,0.0,7.07393410266377e-05,297.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23516845703125,0.0,0.0,9.577527816873044e-05,297.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2370300292969,0.0,0.0,0.0004543167015071,287.14190673828125,294.1499938964844,282.3205261230469,281.3973083496094,282.2090759277344,281.9095458984375,286.7630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690895676612,2.2498025664674515e-09,0.0009690872975625,-0.0049456227570772,0.0,0.0,0.0,-0.0059281326830387,60.0,-2.9701623916625977,-0.0,-6.403060837101293e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.102454350795595e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.585326188243926e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,9.585322550265118e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0004546864365693,287.1382141113281,294.1499938964844,282.37506103515625,281.44537353515625,282.1943054199219,281.9407653808594,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990601451016e-09,0.0009698758949525,-0.0051871896721422,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.93697452545166,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.102454350795595e-05,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.585326188243926e-05,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2347717285156,0.0,0.0,7.079690840328112e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,9.585322550265118e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333068847656,0.0,0.0,0.0004546864365693,287.1382141113281,294.1499938964844,282.37506103515625,281.44537353515625,282.1943054199219,281.9407653808594,286.7611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.341990601451016e-09,0.0009698758949525,-0.0051871896721422,0.0,0.0,0.0,-0.0059738359414041,60.0,-2.93697452545166,-0.0,-6.413483788492158e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.103903721552342e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.230712890625,0.0,0.0,9.58685195655562e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23291015625,0.0,0.0,7.080817886162549e-05,297.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.586849046172574e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314453125,0.0,0.0,0.0004547588177956,287.13641357421875,294.1499938964844,282.4032897949219,281.4702453613281,282.1874084472656,281.95751953125,286.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700324153527,2.360030393333545e-09,0.0009700300870463,-0.0052344598807394,0.0,0.0,0.0,-0.0059827785007655,60.0,-2.918905973434448,-0.0,-6.415524467229261e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.095548011828214e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.578053141012788e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310485839844,0.0,0.0,7.074319728417322e-05,297.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2277526855469,0.0,0.0,9.578050230629742e-05,297.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,0.000454341439763,287.13458251953125,294.1499938964844,282.43218994140625,281.49560546875,282.1808166503906,281.9743347167969,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691432933323,2.255917452842482e-09,0.0009691410814411,-0.0049616447649896,0.0,0.0,0.0,-0.0059311715885996,60.0,-2.899487257003784,-0.0,-6.403751484640452e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.547092486172916e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,7.051452121231705e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,9.547089575789867e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,0.0004528728022705,287.1309509277344,294.1499938964844,282.4918212890625,281.54791259765625,282.16851806640625,282.00372314453125,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889588707726375e-09,0.0009660082869231,-0.0040017212741076,0.0,0.0,0.0,-0.0057495655491948,60.0,-2.8533132076263428,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.066147322300822e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,9.547092486172916e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,7.051452121231705e-05,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,9.547089575789867e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259216308594,0.0,0.0,0.0004528728022705,287.1309509277344,294.1499938964844,282.4918212890625,281.54791259765625,282.16851806640625,282.00372314453125,286.75738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660102077759,1.889588707726375e-09,0.0009660082869231,-0.0040017212741076,0.0,0.0,0.0,-0.0057495655491948,60.0,-2.8533132076263428,-0.0,-6.362415660987608e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.514789417153224e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.027593528619036e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0004513405147008,287.1273498535156,294.1499938964844,282.5539855957031,281.6022644042969,282.15753173828125,282.0262756347656,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80281138420105,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.035471884999424e-05,297.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,9.514789417153224e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.027593528619036e-05,297.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,9.51478650677018e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222595214844,0.0,0.0,0.0004513405147008,287.1273498535156,294.1499938964844,282.5539855957031,281.6022644042969,282.15753173828125,282.0262756347656,286.7554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413819544,1.507384106425036e-09,0.0009627398685552,-0.0030001855921,0.0,0.0,0.0,-0.0055600889027118,60.0,-2.80281138420105,-0.0,-6.319430667645065e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.495661652181298e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0004504331445787,287.1238098144531,294.1499938964844,282.6185607910156,281.6585388183594,282.1478576660156,282.0427551269531,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810486005321307e-09,0.0009608037071302,-0.0024070884101092,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.752126455307007,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2179260253906,0.0,0.0,9.017307456815617e-05,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178955078125,0.0,0.0,9.495661652181298e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22003173828125,0.0,0.0,7.013465074123815e-05,297.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,9.495658741798252e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186279296875,0.0,0.0,0.0004504331445787,287.1238098144531,294.1499938964844,282.6185607910156,281.6585388183594,282.1478576660156,282.0427551269531,286.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049876987,1.2810486005321307e-09,0.0009608037071302,-0.0024070884101092,0.0,0.0,0.0,-0.0054478808306157,60.0,-2.752126455307007,-0.0,-6.294044396781828e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.0205627202522e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.49908935581334e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,0.0004505957476794,287.1202697753906,294.1499938964844,282.685546875,281.7167358398437,282.1394958496094,282.05877685546875,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215754046669304e-09,0.0009611496934667,-0.0025132871232926,0.0,0.0,0.0,-0.0054679689928889,60.0,-2.7053372859954834,-0.0,-6.298586185948808e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.0205627202522e-05,297.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142944335937,0.0,0.0,9.49908935581334e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,7.01599710737355e-05,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132568359375,0.0,0.0,9.499086445430294e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21502685546875,0.0,0.0,0.0004505957476794,287.1202697753906,294.1499938964844,282.685546875,281.7167358398437,282.1394958496094,282.05877685546875,286.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611510322429,1.3215754046669304e-09,0.0009611496934667,-0.0025132871232926,0.0,0.0,0.0,-0.0054679689928889,60.0,-2.7053372859954834,-0.0,-6.298586185948808e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
