time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115500,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,9.025140752783044e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124938964844,0.0,0.0,9.503910405328496e-05,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.214599609375,0.0,0.0,7.019557961029932e-05,297.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2114562988281,0.0,0.0,9.503907494945452e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0004508244455792,287.1184997558594,294.1499938964844,282.7199401855469,281.7465209960937,282.13580322265625,282.0682983398437,286.7506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.3785997898807523e-09,0.0009616374736651,-0.0026627157349139,0.0,0.0,0.0,-0.0054962392896413,60.0,-2.683140754699707,-0.0,-6.304979649485176e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,9.02585088624619e-05,297.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,9.504658373771235e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,7.020110206212848e-05,297.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096862792969,0.0,0.0,9.50465546338819e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,0.0004508599231485,287.11676025390625,294.1499938964844,282.7548828125,281.7767639160156,282.1324462890625,282.07861328125,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617147152312,1.3874322801754602e-09,0.0009617133182473,-0.002685860497877,0.0,0.0,0.0,-0.0055006192997097,60.0,-2.660618305206299,-0.0,-6.305970146058827e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,9.020858124131335e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,9.499400039203464e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,7.016226300038397e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,9.49939712882042e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,0.0004506105033215,287.1132507324219,294.1499938964844,282.8265380859375,281.83856201171875,282.1266784667969,282.0989685058594,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.3252002828423315e-09,0.0009611809509806,-0.0025227856822311,0.0,0.0,0.0,-0.0054697673767805,60.0,-2.612521171569824,-0.0,-6.298992616393663e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,9.020858124131335e-05,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,9.499400039203464e-05,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20916748046875,0.0,0.0,7.016226300038397e-05,297.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20611572265625,0.0,0.0,9.49939712882042e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20782470703125,0.0,0.0,0.0004506105033215,287.1132507324219,294.1499938964844,282.8265380859375,281.83856201171875,282.1266784667969,282.0989685058594,286.7476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611822897568,1.3252002828423315e-09,0.0009611809509806,-0.0025227856822311,0.0,0.0,0.0,-0.0054697673767805,60.0,-2.612521171569824,-0.0,-6.298992616393663e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.00740924407728e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,0.0004499387287069,287.1097717285156,294.1499938964844,282.90045166015625,281.9020690917969,282.1222229003906,282.1175842285156,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576277714198111e-09,0.0009597483440302,-0.002083670347929,0.0,0.0,0.0,-0.0053866961970925,60.0,-2.5613200664520264,-0.0,-6.280222208943087e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.00740924407728e-05,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035827636719,0.0,0.0,9.48523884289898e-05,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,7.005767110968009e-05,297.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,9.485235932515934e-05,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2042541503906,0.0,0.0,0.0004499387287069,287.1097717285156,294.1499938964844,282.90045166015625,281.9020690917969,282.1222229003906,282.1175842285156,286.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597495081834,1.1576277714198111e-09,0.0009597483440302,-0.002083670347929,0.0,0.0,0.0,-0.0053866961970925,60.0,-2.5613200664520264,-0.0,-6.280222208943087e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,9.002400474855676e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.479963773628695e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,7.001870835665613e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,9.479961590841413e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,0.0004496885521803,287.10693359375,294.1499938964844,282.9765930175781,281.9672546386719,282.11932373046875,282.13140869140625,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007388135418295,8.744456825304781e-10,0.0007388126687146,-0.0015601182822138,0.0,0.0,0.0,-0.0041479356586933,60.0,-2.334048271179199,-0.0,-6.27323686330783e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,9.002400474855676e-05,297.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012939453125,0.0,0.0,9.479963773628695e-05,297.95166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,7.001870835665613e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,9.479961590841413e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2019958496094,0.0,0.0,0.0004496885521803,287.10693359375,294.1499938964844,282.9765930175781,281.9672546386719,282.11932373046875,282.13140869140625,286.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007388135418295,8.744456825304781e-10,0.0007388126687146,-0.0015601182822138,0.0,0.0,0.0,-0.0041479356586933,60.0,-2.334048271179199,-0.0,-6.27323686330783e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,4.02578771172557e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,4.239349800627679e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,3.131170160486363e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,4.239348345436156e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,0.0002010964381042,287.1078796386719,294.1499938964844,283.0549011230469,282.03399658203125,282.11932373046875,282.14263916015625,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237972025293,5.313489648273162e-10,0.0004237966495566,-0.000973128597252,0.0,0.0,0.0,-0.0023879210930317,60.0,-1.50017249584198,-0.0,-1.2545173788680586e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2044982910156,0.0,0.0,4.02578771172557e-05,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,4.239349800627679e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20654296875,0.0,0.0,3.131170160486363e-05,297.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,4.239348345436156e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,0.0002010964381042,287.1078796386719,294.1499938964844,283.0549011230469,282.03399658203125,282.11932373046875,282.14263916015625,286.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004237972025293,5.313489648273162e-10,0.0004237966495566,-0.000973128597252,0.0,0.0,0.0,-0.0023879210930317,60.0,-1.50017249584198,-0.0,-1.2545173788680586e-08,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071228027344,0.0,0.0,3.458395804045722e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,3.641858347691596e-05,297.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2091979980469,0.0,0.0,2.6898649593931623e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20587158203125,0.0,0.0,3.6418572562979534e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,0.0001727540220599,287.1097106933594,294.1499938964844,283.0948486328125,282.0679626464844,282.12030029296875,282.1491394042969,286.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003684980329126,4.6089848604324846e-10,0.0003684975672513,-0.0008432123577222,0.0,0.0,0.0,-0.0020756470039486,60.0,-1.19170880317688,-0.0,-9.258151578706021e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,3.300049502286129e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095642089844,0.0,0.0,3.475111952866428e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2119445800781,0.0,0.0,2.5667064619483423e-05,297.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20849609375,0.0,0.0,3.4751108614727855e-05,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2105712890625,0.0,0.0,0.0001648442994337,287.1119689941406,294.1499938964844,283.1353454589844,282.102294921875,282.1214599609375,282.1560974121094,286.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003488392103463,4.3700454366302205e-10,0.0003488387737888,-0.000800053589046,0.0,0.0,0.0,-0.0019653397612273,60.0,-1.0084192752838137,-0.0,-8.429770659290625e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,3.251951056881808e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.424462192924693e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,2.529296762077137e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,3.424461101531051e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.000162441690918,287.1166076660156,294.1499938964844,283.21783447265625,282.1720275878906,282.1239318847656,282.1704406738281,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464990877546,4.333837733128121e-10,0.0003464986511971,-0.0007928746053948,0.0,0.0,0.0,-0.0019517329055815,60.0,-0.873109757900238,-0.0,-8.185832456319986e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,3.251951056881808e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2146911621094,0.0,0.0,3.424462192924693e-05,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,2.529296762077137e-05,297.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135925292969,0.0,0.0,3.424461101531051e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,0.000162441690918,287.1166076660156,294.1499938964844,283.21783447265625,282.1720275878906,282.1239318847656,282.1704406738281,286.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003464990877546,4.333837733128121e-10,0.0003464986511971,-0.0007928746053948,0.0,0.0,0.0,-0.0019517329055815,60.0,-0.873109757900238,-0.0,-8.185832456319986e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.9472785172401927e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,3.1036270229378715e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,2.292328827024903e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,3.1036259315442294e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001472226576879,287.1211853027344,294.1499938964844,283.3023986816406,282.2431640625,282.1266784667969,282.1852722167969,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130549448542,3.917978719236713e-10,0.0003130545374006,-0.000716988753993,0.0,0.0,0.0,-0.0017635008553043,60.0,-0.797619640827179,-0.0,-6.723835710431558e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.219970703125,0.0,0.0,2.9472785172401927e-05,297.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2194519042969,0.0,0.0,3.1036270229378715e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,2.292328827024903e-05,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,3.1036259315442294e-05,297.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22076416015625,0.0,0.0,0.0001472226576879,287.1211853027344,294.1499938964844,283.3023986816406,282.2431640625,282.1266784667969,282.1852722167969,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003130549448542,3.917978719236713e-10,0.0003130545374006,-0.000716988753993,0.0,0.0,0.0,-0.0017635008553043,60.0,-0.797619640827179,-0.0,-6.723835710431558e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,2.1543022739933804e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,2.2685846488457173e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,1.67556936503388e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,2.268583921249956e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,0.0001076118569471,287.1259765625,294.1499938964844,283.3889465332031,282.315673828125,282.1292724609375,282.1996154785156,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295459999004,2.8710395172382164e-10,0.000229545723414,-0.0005252555129118,0.0,0.0,0.0,-0.0012929673539474,60.0,-0.6478771567344666,-0.0,-3.5924274666143674e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.22442626953125,0.0,0.0,2.1543022739933804e-05,297.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237854003906,0.0,0.0,2.2685846488457173e-05,297.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266845703125,0.0,0.0,1.67556936503388e-05,297.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2226257324219,0.0,0.0,2.268583921249956e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2252197265625,0.0,0.0,0.0001076118569471,287.1259765625,294.1499938964844,283.3889465332031,282.315673828125,282.1292724609375,282.1996154785156,286.7343444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002295459999004,2.8710395172382164e-10,0.000229545723414,-0.0005252555129118,0.0,0.0,0.0,-0.0012929673539474,60.0,-0.6478771567344666,-0.0,-3.5924274666143674e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,1.3458864486892708e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,1.4172836927173194e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,1.0468011168995872e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,1.4172832379699685e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,6.722981197526678e-05,287.1289978027344,294.1499938964844,283.4774475097656,282.389404296875,282.13092041015625,282.2095947265625,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014100476983,1.7695986342936007e-10,0.0001410045806551,-0.0003242260136175,0.0,0.0,0.0,-0.000794606632553,60.0,-0.4307380318641662,-0.0,-1.4021407368502992e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,1.3458864486892708e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,1.4172836927173194e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,1.0468011168995872e-05,297.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2248229980469,0.0,0.0,1.4172832379699685e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,6.722981197526678e-05,287.1289978027344,294.1499938964844,283.4774475097656,282.389404296875,282.13092041015625,282.2095947265625,286.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00014100476983,1.7695986342936007e-10,0.0001410045806551,-0.0003242260136175,0.0,0.0,0.0,-0.000794606632553,60.0,-0.4307380318641662,-0.0,-1.4021407368502992e-09,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,1.0071600627270527e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265014648437,0.0,0.0,1.0605884199321736e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,7.833471499907319e-06,297.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253112792969,0.0,0.0,1.0605880561342929e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22802734375,0.0,0.0,5.030972897657193e-05,287.1296691894531,294.1499938964844,283.5223999023437,282.4267578125,282.13134765625,282.2123413085937,286.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073157764039,1.3422475630964215e-10,0.0001073156454367,-0.0002455635403748,0.0,0.0,0.0,-0.0006044789333827,60.0,-0.3357403576374054,-0.0,-7.851845840178836e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2275390625,0.0,0.0,7.587103937112261e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,7.989588084456045e-06,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22979736328125,0.0,0.0,5.901084023207659e-06,297.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256164550781,0.0,0.0,7.98958535597194e-06,297.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.22833251953125,0.0,0.0,3.789915353991091e-05,287.1301574707031,294.1499938964844,283.5678405761719,282.4643859863281,282.131591796875,282.2140808105469,286.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-8.084305591182783e-05,1.0111400605694596e-10,8.084295404842123e-05,-0.0001849875698098,0.0,0.0,0.0,-0.0004553656326606,60.0,-0.25669926404953,-0.0,-4.4558112755055375e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,4.641347004508134e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,4.887563136435347e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,3.6099384033150272e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,4.887561772193294e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,2.31844878726406e-05,287.130615234375,294.1499938964844,283.6600646972656,282.5404968261719,282.1318359375,282.2158508300781,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.945460386807099e-05,6.185518069967699e-11,4.945454202243127e-05,-0.0001131638418883,0.0,0.0,0.0,-0.0002785635879263,60.0,-0.1491672545671463,-0.0,-1.6674882308276295e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2278137207031,0.0,0.0,4.641347004508134e-06,297.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270812988281,0.0,0.0,4.887563136435347e-06,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301025390625,0.0,0.0,3.6099384033150272e-06,297.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,4.887561772193294e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286071777344,0.0,0.0,2.31844878726406e-05,287.130615234375,294.1499938964844,283.6600646972656,282.5404968261719,282.1318359375,282.2158508300781,286.7292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-4.945460386807099e-05,6.185518069967699e-11,4.945454202243127e-05,-0.0001131638418883,0.0,0.0,0.0,-0.0002785635879263,60.0,-0.1491672545671463,-0.0,-1.6674882308276295e-10,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,3.244647814426571e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,3.416771278352826e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,2.5236163310182742e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,3.416770368858124e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,1.620768671273254e-05,287.1307678222656,294.1499938964844,283.7541198730469,282.61767578125,282.1319274902344,282.2166442871094,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.457238199189305e-05,4.324130636890189e-11,3.457233833614737e-05,-7.910984277259558e-05,0.0,0.0,0.0,-0.000194736305275,60.0,-0.0937500968575477,-0.0,-8.149103614130127e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279052734375,0.0,0.0,3.244647814426571e-06,297.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272033691406,0.0,0.0,3.416771278352826e-06,297.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2301940917969,0.0,0.0,2.5236163310182742e-06,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2259826660156,0.0,0.0,3.416770368858124e-06,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287292480469,0.0,0.0,1.620768671273254e-05,287.1307678222656,294.1499938964844,283.7541198730469,282.61767578125,282.1319274902344,282.2166442871094,286.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.457238199189305e-05,4.324130636890189e-11,3.457233833614737e-05,-7.910984277259558e-05,0.0,0.0,0.0,-0.000194736305275,60.0,-0.0937500968575477,-0.0,-8.149103614130127e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,2.1418622964120004e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,2.255484787383466e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,1.6658937056490686e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,2.25548410526244e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,1.069904556061374e-05,287.1308898925781,294.1499938964844,283.8499450683594,282.69586181640625,282.1319885253906,282.2170715332031,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822114260634407e-05,2.8544687447062955e-11,2.282208515680395e-05,-5.222234176471829e-05,0.0,0.0,0.0,-0.0001285503967665,60.0,-0.0603886656463146,-0.0,-3.551058405659724e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,2.1418622964120004e-06,297.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,2.255484787383466e-06,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,1.6658937056490686e-06,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,2.25548410526244e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,1.069904556061374e-05,287.1308898925781,294.1499938964844,283.8499450683594,282.69586181640625,282.1319885253906,282.2170715332031,286.7262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.2822114260634407e-05,2.8544687447062955e-11,2.282208515680395e-05,-5.222234176471829e-05,0.0,0.0,0.0,-0.0001285503967665,60.0,-0.0603886656463146,-0.0,-3.551058405659724e-11,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,1.115448867494706e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,1.17462172966043e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,8.675718277117994e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,1.1746213885999168e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,5.571897872869158e-06,287.13092041015625,294.1499938964844,283.947509765625,282.7749938964844,282.13201904296875,282.2172241210937,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1885508683917578e-05,1.4865714562106724e-11,1.1885493222507648e-05,-2.7196758310310543e-05,0.0,0.0,0.0,-6.694761395920068e-05,60.0,-0.0351944677531719,-0.0,-9.631059838532964e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,1.115448867494706e-06,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,1.17462172966043e-06,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,8.675718277117994e-07,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,1.1746213885999168e-06,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,5.571897872869158e-06,287.13092041015625,294.1499938964844,283.947509765625,282.7749938964844,282.13201904296875,282.2172241210937,286.7248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1885508683917578e-05,1.4865714562106724e-11,1.1885493222507648e-05,-2.7196758310310543e-05,0.0,0.0,0.0,-6.694761395920068e-05,60.0,-0.0351944677531719,-0.0,-9.631059838532964e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,7.140000661820523e-07,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,7.518766551584122e-07,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,5.553336563934863e-07,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,7.518764277847367e-07,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,3.5665780160343274e-06,287.1308898925781,294.1499938964844,283.9969177246094,282.8149108886719,282.13201904296875,282.2172241210937,286.7241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-7.607974112033844e-06,9.515635675250156e-12,7.607964562339475e-06,-1.7408752682968043e-05,0.0,0.0,0.0,-4.285351315047592e-05,60.0,-0.0249132700264453,-0.0,-3.946128580151198e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,4.20750893681543e-07,297.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,4.430710873748467e-07,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,3.272508592999657e-07,297.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22607421875,0.0,0.0,4.4307094526629953e-07,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,2.1017378912802087e-06,287.13092041015625,294.1499938964844,284.0467224121094,282.8550109863281,282.13201904296875,282.2172546386719,286.7234802246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.483268639887683e-06,5.607406032559492e-12,4.4832627281721216e-06,-1.0258733709633816e-05,0.0,0.0,0.0,-2.5252957129850984e-05,60.0,-0.0166989155113697,-0.0,-1.3703288720759432e-12,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279968261719,0.0,0.0,1.9592781086430485e-07,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2272644042969,0.0,0.0,2.0632147368360165e-07,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,1.5238838102504817e-07,297.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,2.063214168401828e-07,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,9.78699972620234e-07,287.1308898925781,294.1499938964844,284.1029968261719,282.9001770019531,282.13201904296875,282.2172241210937,286.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.0876516373391496e-06,2.611113582295932e-12,2.08764913622872e-06,-4.777042249770602e-06,0.0,0.0,0.0,-1.1759140761569142e-05,60.0,-0.0096249133348464,-0.0,-2.971439554914218e-13,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,8.688435571002628e-08,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.0,9.149343327408133e-08,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.0,6.757675663493501e-08,297.5928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.0,9.149341195779925e-08,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.0,4.340053294527024e-07,287.130859375,294.1499938964844,284.1475524902344,282.93585205078125,282.13201904296875,282.2172241210937,286.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.25817403185647e-07,1.1579408222203713e-12,9.258162094738508e-07,-2.118458496624953e-06,0.0,0.0,0.0,-5.214853445068002e-06,60.0,-0.0054389736615121,-0.0,-5.843296088962543e-14,0.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.050000000745058,3.763498124254028e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.050000000745058,3.963145644991784e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.050000000745058,2.9271668422481406e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.050000000745058,3.963144534768759e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.050000000745058,1.879945088489876e-09,287.130859375,291.1499938964844,284.25,283.0174255371094,282.13201904296875,282.2172241210937,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.0116354682595565e-09,5.0062243338712484e-15,4.011630583278247e-09,-9.177699489271164e-09,0.0,0.0,0.0,-2.259912434965372e-08,60.0,-0.0012802333803847,-0.0,-1.0963724808379973e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.050000000745058,3.763498124254028e-10,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.22723388671875,0.0,0.050000000745058,3.963145644991784e-10,298.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2302551269531,0.0,0.050000000745058,2.9271668422481406e-10,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2260437011719,0.0,0.050000000745058,3.963144534768759e-10,297.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2287902832031,0.0,0.050000000745058,1.879945088489876e-09,287.130859375,291.1499938964844,284.25,283.0174255371094,282.13201904296875,282.2172241210937,286.7210388183594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.0116354682595565e-09,5.0062243338712484e-15,4.011630583278247e-09,-9.177699489271164e-09,0.0,0.0,0.0,-2.259912434965372e-08,60.0,-0.0012802333803847,-0.0,-1.0963724808379973e-18,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.6333768963813782,0.050000000745058,0.0408430397510528,297.6376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.6333768963813782,0.050000000745058,0.0430096872150898,297.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8818359375,0.6333768963813782,0.050000000745058,0.0317668095231056,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8809814453125,0.6333768963813782,0.050000000745058,0.0430096872150898,297.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.88153076171875,0.6333768963813782,0.050000000745058,0.2040194272994995,286.8227844238281,291.1499938964844,284.3018493652344,283.05841064453125,291.5783996582031,294.5542907714844,286.819091796875,1.0,0.1096995845437049,0.011474716477096,0.011474716477096,1.0,1.0,-0.433431327342987,8.521755603396741e-07,0.4334304630756378,-0.1308300048112869,0.0,0.0,0.0,10.235299110412598,60.0,857.7777709960938,-0.0,12.279741287231444,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.6313396692276001,0.050000000745058,0.0452358610928058,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.6313396692276001,0.050000000745058,0.0476355403661727,297.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17901611328125,0.6313396692276001,0.050000000745058,0.035183448344469,297.5357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.178955078125,0.6313396692276001,0.050000000745058,0.0476355366408824,297.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1789855957031,0.6313396692276001,0.050000000745058,0.2259624898433685,287.23687744140625,291.1499938964844,284.35418701171875,283.0994873046875,292.8135986328125,297.70098876953125,287.7009582519531,1.0,0.1210938319563865,0.0229494329541921,0.0229494329541921,1.0,1.0,-0.4819938838481903,3.558676553439e-06,0.4819903075695038,-0.1438859105110168,0.0,0.0,0.0,12.500452995300291,60.0,1769.69775390625,-0.0,16.681232452392578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
