time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117780,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.2281844317913055,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,292.82525634765625,297.8042297363281,289.07476806640625,1.0,0.1406053602695465,0.0458988659083843,0.0458988659083843,1.0,1.0,-0.4867365062236786,3.750807809410617e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01252174377441,60.0,1730.867431640625,-0.0,23.19179344177246,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0456806756556034,297.5359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0481039509177207,297.8621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0355294160544872,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.0481039509177207,297.794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.726806640625,0.5709875226020813,0.050000000745058,0.2281844317913055,288.789794921875,291.1499938964844,284.4602355957031,283.1817932128906,292.82525634765625,297.8042297363281,289.07476806640625,1.0,0.1406053602695465,0.0458988659083843,0.0458988659083843,1.0,1.0,-0.4867365062236786,3.750807809410617e-05,0.4866990149021148,-0.1449964940547943,0.0,0.0,0.0,20.01252174377441,60.0,1730.867431640625,-0.0,23.19179344177246,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.0458179302513599,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.0482484847307205,297.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.0356361679732799,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.0482484847307205,297.7696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2698974609375,0.5492413640022278,0.050000000745058,0.2288700342178344,289.3208923339844,291.1499938964844,284.513916015625,283.2229919433594,292.8246765136719,297.7774658203125,289.5667419433594,1.0,0.1490138322114944,0.0573735833168029,0.0573735833168029,1.0,1.0,-0.4881990551948547,0.0001058578200172,0.4880931973457336,-0.1452880054712295,0.0,0.0,0.0,23.67988014221192,60.0,1571.1754150390625,-0.0,26.346342086791992,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.045949388295412,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.0483869202435016,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.0357384122908115,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.0483869202435016,297.75,297.1499938964844,293.1499938964844,0.0,-0.0,289.74688720703125,0.5324392318725586,0.050000000745058,0.2295267134904861,289.7924499511719,291.1499938964844,284.5679931640625,283.26416015625,292.8251953125,297.756103515625,290.01690673828125,1.0,0.1565811187028885,0.2458988726139068,0.2458988726139068,0.9973307251930236,1.0,-0.4896000623703003,0.0325449220836162,0.4570551514625549,-0.1133425831794738,0.0,0.0,0.0,27.199302673339844,60.0,1416.0166015625,-0.0,29.380041122436523,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.2307261824607849,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,292.1103820800781,297.7273864746094,290.8014221191406,1.0,0.169402465224266,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828284502029,0.3058760464191437,0.0391000472009182,0.0,0.0,0.0,33.640419006347656,60.0,1048.826904296875,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0461895130574703,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0359251759946346,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.0486397817730903,297.7239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5834350585937,0.5095369815826416,0.050000000745058,0.2307261824607849,290.621337890625,291.1499938964844,284.67730712890625,283.34649658203125,292.1103820800781,297.7273864746094,290.8014221191406,1.0,0.169402465224266,0.6229494214057922,0.6229494214057922,0.991992175579071,1.0,-0.4921588897705078,0.1862828284502029,0.3058760464191437,0.0391000472009182,0.0,0.0,0.0,33.640419006347656,60.0,1048.826904296875,-0.0,34.94673538208008,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.2317450642585754,291.0516052246094,291.1499938964844,284.7879943847656,283.4286499023437,291.083251953125,297.7119445800781,291.1042785644531,1.0,0.1795579642057418,1.0,1.0,0.9866535663604736,1.0,-0.4943322241306305,0.2159451693296432,0.2783870697021484,0.0681126415729522,0.0,0.0,0.0,39.09861373901367,60.0,444.6123962402344,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.046393483877182,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.048854574561119,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.0360838212072849,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.048854574561119,297.7100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.495435506105423,0.050000000745058,0.2317450642585754,291.0516052246094,291.1499938964844,284.7879943847656,283.4286499023437,291.083251953125,297.7119445800781,291.1042785644531,1.0,0.1795579642057418,1.0,1.0,0.9866535663604736,1.0,-0.4943322241306305,0.2159451693296432,0.2783870697021484,0.0681126415729522,0.0,0.0,0.0,39.09861373901367,60.0,444.6123962402344,-0.0,39.741493225097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799987792969,290.6499938964844,284.8999328613281,283.510498046875,291.10479736328125,297.703125,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873914122581482,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.01226806640625,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2684020996094,0.4857653677463531,0.050000000745058,0.2325876653194427,291.2799987792969,290.6499938964844,284.8999328613281,283.510498046875,291.10479736328125,297.703125,291.3396301269531,1.0,0.1875164061784744,1.0,1.0,0.9873914122581482,1.0,-0.4961296916007995,0.2168378382921219,0.2792918682098388,0.0685689449310302,0.0,0.0,0.0,43.6093635559082,48.0,299.01226806640625,-0.0,43.742374420166016,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.2327979356050491,291.5025939941406,290.1499938964844,285.012939453125,283.5918884277344,291.1523132324219,297.6988830566406,291.5509948730469,1.0,0.1889603435993194,1.0,1.0,0.9881292581558228,1.0,-0.4965785443782806,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73505401611328,36.0,231.43524169921875,-0.0,44.74522399902344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0466042608022689,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0490765310823917,297.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0362477600574493,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.0490765310823917,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926147460937,0.4834818542003631,0.050000000745058,0.2327979356050491,291.5025939941406,290.1499938964844,285.012939453125,283.5918884277344,291.1523132324219,297.6988830566406,291.5509948730469,1.0,0.1889603435993194,1.0,1.0,0.9881292581558228,1.0,-0.4965785443782806,0.2170166224241256,0.2795619368553161,0.0686431974172592,0.0,0.0,0.0,44.73505401611328,36.0,231.43524169921875,-0.0,44.74522399902344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983850002289,0.050000000745058,0.0465817749500274,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983850002289,0.050000000745058,0.0490528531372547,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983850002289,0.050000000745058,0.036230269819498,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983850002289,0.050000000745058,0.0490528531372547,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.4846983850002289,0.050000000745058,0.2326856106519699,291.59576416015625,290.1499938964844,285.0697937011719,283.63238525390625,291.1767883300781,297.69805908203125,291.63848876953125,1.0,0.18776535987854,1.0,1.0,0.9884982109069824,1.0,-0.4963390529155731,0.2169085443019867,0.2794305086135864,0.0685945153236389,0.0,0.0,0.0,44.13380432128906,36.0,205.91622924804688,-0.0,44.20936965942383,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000813484192,0.050000000745058,0.0465360134840011,297.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000813484192,0.050000000745058,0.0490046627819538,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000813484192,0.050000000745058,0.0361946783959865,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000813484192,0.050000000745058,0.0490046627819538,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6702880859375,0.4872000813484192,0.050000000745058,0.2324570268392563,291.6781005859375,289.6499938964844,285.1268615722656,283.6727294921875,291.2010192871094,297.6979064941406,291.7159729003906,1.0,0.1854863315820694,1.0,1.0,0.9866390228271484,1.0,-0.4958515167236328,0.2167264074087143,0.2791251242160797,0.0685316920280456,0.0,0.0,0.0,42.910118103027344,25.0,184.4071044921875,-0.0,43.12033081054688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919118285179138,0.050000000745058,0.0464526154100894,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919118285179138,0.050000000745058,0.0489168427884578,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919118285179138,0.050000000745058,0.0361298136413097,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919118285179138,0.050000000745058,0.0489168427884578,297.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.763427734375,0.4919118285179138,0.050000000745058,0.2320404350757599,291.7701416015625,289.6499938964844,285.2001953125,283.7240905761719,291.2321472167969,297.6984558105469,291.8029479980469,1.0,0.1813849359750747,1.0,1.0,0.9842592477798462,1.0,-0.4949629306793213,0.2163838148117065,0.2785791158676147,0.0684057921171188,0.0,0.0,0.0,40.67999649047852,25.0,161.69577026367188,-0.0,41.14091491699219,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953311085700989,0.050000000745058,0.0463951900601387,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953311085700989,0.050000000745058,0.0488563701510429,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953311085700989,0.050000000745058,0.0360851474106311,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953311085700989,0.050000000745058,0.0488563701510429,297.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8102722167969,0.4953311085700989,0.050000000745058,0.2317535728216171,291.81646728515625,289.1499938964844,285.2415466308594,283.7528381347656,291.2498474121094,297.69903564453125,291.84686279296875,1.0,0.1785223186016082,1.0,1.0,0.9829205870628356,1.0,-0.4943510890007019,0.2161435484886169,0.2782075405120849,0.0683147460222244,0.0,0.0,0.0,39.144378662109375,25.0,150.96385192871094,-0.0,39.78192138671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,291.2997131347656,297.7015380859375,291.9540100097656,1.0,0.1731360405683517,1.0,1.0,0.9792022109031676,1.0,-0.4931524991989136,0.2156916409730911,0.2774608433246612,0.0681527182459831,0.0,0.0,0.0,36.13684844970703,25.0,127.54995727539062,-0.0,37.1297607421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0462827198207378,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0359976701438427,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.0487379319965839,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92364501953125,0.5026421546936035,0.050000000745058,0.2311917692422866,291.92877197265625,288.6499938964844,285.3568725585937,283.8321228027344,291.2997131347656,297.7015380859375,291.9540100097656,1.0,0.1731360405683517,1.0,1.0,0.9792022109031676,1.0,-0.4931524991989136,0.2156916409730911,0.2774608433246612,0.0681527182459831,0.0,0.0,0.0,36.13684844970703,25.0,127.54995727539062,-0.0,37.1297607421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,291.3232116699219,297.7048034667969,292.0423889160156,1.0,0.1688338965177536,1.0,1.0,0.9127815961837769,1.0,-0.4922477006912231,0.216635599732399,0.2756120860576629,0.0693110451102256,0.0,0.0,0.0,33.86648941040039,25.0,105.74578094482422,-0.0,35.13614273071289,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0461978130042552,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0486485213041305,297.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0359316319227218,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.0486485213041305,297.7053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0177001953125,0.50888592004776,0.050000000745058,0.2307676374912262,292.0219421386719,288.1499938964844,285.4726257324219,283.9104309082031,291.3232116699219,297.7048034667969,292.0423889160156,1.0,0.1688338965177536,1.0,1.0,0.9127815961837769,1.0,-0.4922477006912231,0.216635599732399,0.2756120860576629,0.0693110451102256,0.0,0.0,0.0,33.86648941040039,25.0,105.74578094482422,-0.0,35.13614273071289,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,291.3227233886719,297.7084350585937,292.11053466796875,1.0,0.1653899997472763,1.0,1.0,0.846360981464386,1.0,-0.4915410578250885,0.2186198830604553,0.2729212045669555,0.0714575052261352,0.0,0.0,0.0,32.09358596801758,25.0,82.13848114013672,-0.0,33.58448028564453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0461314991116523,297.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0485786907374858,297.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0358800552785396,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.0485786907374858,297.70904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0917358398437,0.5143147706985474,0.050000000745058,0.2304363995790481,292.094970703125,287.6499938964844,285.5886535644531,283.9876708984375,291.3227233886719,297.7084350585937,292.11053466796875,1.0,0.1653899997472763,1.0,1.0,0.846360981464386,1.0,-0.4915410578250885,0.2186198830604553,0.2729212045669555,0.0714575052261352,0.0,0.0,0.0,32.09358596801758,25.0,82.13848114013672,-0.0,33.58448028564453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1286315917969,0.7586692571640015,0.1512736082077026,0.1246637627482414,297.51483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.532799482345581,0.050000000745058,0.0483833588659763,297.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5342285633087158,0.1419372260570526,0.0359707772731781,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.532799482345581,0.050000000745058,0.0483833588659763,297.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.532799482345581,0.050000000745058,0.2295098155736923,292.1264038085937,287.6499938964844,285.6467590332031,284.0258483886719,291.33026123046875,297.7107849121094,292.1418151855469,1.0,0.16521517932415,1.0,1.0,0.8131506443023682,1.0,-0.5842872858047485,0.2606689035892486,0.3236183822154999,0.0921572223305702,0.0,0.0,0.0,27.868297576904297,25.0,77.34367370605469,-0.0,39.032745361328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644897460937,0.8082126379013062,0.1508310139179229,0.1360228210687637,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543389916419983,0.050000000745058,0.0482110679149627,297.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1638488769531,0.7783874869346619,0.1436793506145477,0.0947818830609321,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543389916419983,0.050000000745058,0.0482110679149627,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.15692138671875,0.5543389916419983,0.050000000745058,0.2286925464868545,292.1624450683594,287.1499938964844,285.7048645019531,284.0636901855469,291.2514953613281,297.71295166015625,292.17413330078125,1.0,0.165953129529953,1.0,1.0,0.7298558354377747,1.0,-0.6671227812767029,0.3051017522811889,0.3620210289955139,0.1205236166715622,0.0,0.0,0.0,24.22997665405273,25.0,61.64059829711914,-0.0,44.36186599731445,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246643066406,0.8134893178939819,0.1530722081661224,0.1376307606697082,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5561518669128418,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251525878906,0.7987951636314392,0.1445796191692352,0.1013945713639259,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5561518669128418,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5561518669128418,0.050000000745058,0.2286321818828582,292.12908935546875,286.6499938964844,285.821044921875,284.1383361816406,290.437744140625,297.7143249511719,292.0935974121094,1.0,0.166484534740448,1.0,1.0,0.5632662773132324,1.0,-0.6768941879272461,0.3641914129257202,0.3127027451992035,0.1777634769678115,0.0,0.0,0.0,24.008480072021484,25.0,-177.15858459472656,-0.0,45.273067474365234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1246643066406,0.8134893178939819,0.1530722081661224,0.1376307606697082,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5561518669128418,0.050000000745058,0.0481983423233032,297.7306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1251525878906,0.7987951636314392,0.1445796191692352,0.1013945713639259,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5561518669128418,0.050000000745058,0.0481983423233032,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1390380859375,0.5561518669128418,0.050000000745058,0.2286321818828582,292.12908935546875,286.6499938964844,285.821044921875,284.1383361816406,290.437744140625,297.7143249511719,292.0935974121094,1.0,0.166484534740448,1.0,1.0,0.5632662773132324,1.0,-0.6768941879272461,0.3641914129257202,0.3127027451992035,0.1777634769678115,0.0,0.0,0.0,24.008480072021484,25.0,-177.15858459472656,-0.0,45.273067474365234,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.8711197376251221,0.1615481078624725,0.0867292135953903,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61248779296875,0.7046723365783691,0.050000000745058,0.0476269461214542,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.8711197376251221,0.1499364376068115,0.0674560591578483,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.61248779296875,0.7046723365783691,0.050000000745058,0.0476269461214542,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5246276855469,0.9380138516426086,0.1354830414056778,0.5320945978164673,291.513916015625,286.1499938964844,285.9370422363281,284.2115478515625,288.437255859375,297.6759948730469,291.3742370605469,1.0,0.1736453175544738,1.0,1.0,0.3966766893863678,1.0,-0.9391361474990844,0.6707332730293274,0.2684028744697571,0.4343208968639374,0.0,0.0,0.0,12.268722534179688,45.0,-994.3004150390624,-0.0,66.62566375732422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.8711197376251221,0.1615481078624725,0.0867292135953903,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.61248779296875,0.7046723365783691,0.050000000745058,0.0476269461214542,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414428710937,0.8711197376251221,0.1499364376068115,0.0674560591578483,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.61248779296875,0.7046723365783691,0.050000000745058,0.0476269461214542,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5246276855469,0.9380138516426086,0.1354830414056778,0.5320945978164673,291.513916015625,286.1499938964844,285.9370422363281,284.2115478515625,288.437255859375,297.6759948730469,291.3742370605469,1.0,0.1736453175544738,1.0,1.0,0.3966766893863678,1.0,-0.9391361474990844,0.6707332730293274,0.2684028744697571,0.4343208968639374,0.0,0.0,0.0,12.268722534179688,45.0,-994.3004150390624,-0.0,66.62566375732422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.8731445670127869,0.1672438234090805,0.0879908800125122,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.78936767578125,0.7028119564056396,0.050000000745058,0.0476296916604042,297.7022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.681396484375,0.8731445670127869,0.1539133936166763,0.0684373527765274,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.78936767578125,0.7028119564056396,0.050000000745058,0.0476296916604042,297.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6539306640625,0.9637460112571716,0.1346190571784973,0.5773615837097168,290.641357421875,286.1499938964844,286.0170593261719,284.2612609863281,286.9561767578125,297.6218566894531,290.4632263183594,1.0,0.1833361983299255,1.0,1.0,0.2869636416435241,1.0,-0.9949001669883728,0.837476909160614,0.1574232727289199,0.590556800365448,0.0,0.0,0.0,13.03304386138916,45.0,-1559.2532958984375,-0.0,78.1353530883789,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.8738546371459961,0.1689775437116623,0.0884363055229187,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.7021608352661133,0.050000000745058,0.0476305782794952,297.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.23052978515625,0.8738546371459961,0.155141606926918,0.0687837973237037,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3476257324219,0.7021608352661133,0.050000000745058,0.0476305782794952,297.5870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.19696044921875,0.9774882793426514,0.1336864829063415,0.6048263907432556,290.1853942871094,286.1499938964844,286.0527038574219,284.2831726074219,286.4526672363281,297.6084899902344,290.0061950683594,1.0,0.1890448033809662,1.0,1.0,0.2380060106515884,1.0,-1.0295689105987549,0.911876618862152,0.117692232131958,0.6581844091415405,0.0,0.0,0.0,13.49625301361084,65.0,-1726.4285888671875,-0.0,85.74595642089844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585144042969,0.9640302062034608,0.1666280627250671,0.1517793089151382,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9156494140625,0.6405004858970642,0.050000000745058,0.0477747209370136,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624206542969,0.9307479858398438,0.1513420343399047,0.1073470637202262,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9156494140625,0.6405004858970642,0.050000000745058,0.0477747209370136,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8792096376419067,0.1295125484466552,0.5885845422744751,288.7559814453125,286.1499938964844,286.1679077148437,284.3530578613281,285.2312927246094,297.6061706542969,288.6002197265625,1.0,0.2118056565523147,1.0,1.0,0.0793353393673896,1.0,-1.1320568323135376,1.1282750368118286,0.003781761508435,0.8551249504089355,0.0,0.0,0.0,18.54819297790528,68.0,-1883.9774169921875,-0.0,118.45389556884766,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7585144042969,0.9640302062034608,0.1666280627250671,0.1517793089151382,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9156494140625,0.6405004858970642,0.050000000745058,0.0477747209370136,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7624206542969,0.9307479858398438,0.1513420343399047,0.1073470637202262,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9156494140625,0.6405004858970642,0.050000000745058,0.0477747209370136,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8792096376419067,0.1295125484466552,0.5885845422744751,288.7559814453125,286.1499938964844,286.1679077148437,284.3530578613281,285.2312927246094,297.6061706542969,288.6002197265625,1.0,0.2118056565523147,1.0,1.0,0.0793353393673896,1.0,-1.1320568323135376,1.1282750368118286,0.003781761508435,0.8551249504089355,0.0,0.0,0.0,18.54819297790528,68.0,-1883.9774169921875,-0.0,118.45389556884766,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1307983398437,0.8536328077316284,0.1607501655817031,0.1476791054010391,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.574667751789093,0.050000000745058,0.0480792932212352,297.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1356811523437,0.830060601234436,0.1479471921920776,0.1051395609974861,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2612609863281,0.574667751789093,0.050000000745058,0.0480792932212352,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1452941894531,0.7894152998924255,0.1270121186971664,0.5794729590415955,288.1303100585937,286.1499938964844,286.2252502441406,284.3873596191406,285.2196350097656,297.53662109375,288.0274963378906,1.0,0.2209235876798629,1.0,1.0,0.0,1.0,-1.1142597198486328,1.114257574081421,2.0696031697298167e-06,0.8446078896522522,0.0,0.0,0.0,26.02075958251953,68.0,-1644.3443603515625,-0.0,128.22433471679688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7521667480469,0.7994701862335205,0.1564918458461761,0.1434572339057922,297.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.5357878804206848,0.050000000745058,0.0483538433909416,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7549133300781,0.7783025503158569,0.1451407521963119,0.1031692326068878,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.5357878804206848,0.050000000745058,0.0483538433909416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.76092529296875,0.7407025694847107,0.1245608404278755,0.5695918798446655,287.7514038085937,286.1499938964844,286.2824401855469,284.421142578125,285.2766418457031,297.4713134765625,287.68267822265625,1.0,0.228879913687706,1.0,1.0,0.0,1.0,-1.095624566078186,1.09562349319458,1.0707344699767418e-06,0.8295395374298096,0.0,0.0,0.0,32.71859359741211,56.0,-1289.4500732421875,-0.0,135.99305725097656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
