time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45953369140625,0.7740780115127563,0.1533831357955932,0.1401543915271759,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080871582031,0.5897806286811829,0.1087273210287094,0.0657007098197937,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4615173339844,0.7556806802749634,0.1428046375513076,0.1013975068926811,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5158996582031,0.5212607383728027,0.050000000745058,0.0484955869615078,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.7203266024589539,0.1221914440393447,0.5589333772659302,287.45849609375,286.1499938964844,286.3443603515625,284.45733642578125,285.33856201171875,297.4247436523437,287.405029296875,1.0,0.2342207133769989,1.0,1.0,0.0,1.0,-1.0976593494415283,1.0976581573486328,1.0733572253229795e-06,0.8303207755088806,0.0,0.0,0.0,36.31831741333008,56.0,-976.8466186523438,-0.0,143.25656127929688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2532043457031,0.7699395418167114,0.1516520380973816,0.138230413198471,297.3568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2648010253906,0.6794425249099731,0.1053609251976013,0.0997871980071067,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2548522949219,0.7522988319396973,0.1413261890411377,0.1002105176448822,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.30096435546875,0.5208526849746704,0.050000000745058,0.048499833792448,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25897216796875,0.7164521813392639,0.1204743459820747,0.5506944060325623,287.2513732910156,286.25,286.39617919921875,284.4872741699219,285.3905639648437,297.385498046875,287.2085876464844,1.0,0.2377909570932388,1.0,1.0,0.0,1.0,-1.1250178813934326,1.1250168085098269,1.1185130688318168e-06,0.8531592488288879,0.0,0.0,0.0,36.81343460083008,44.0,-780.2222290039062,-0.0,151.66668701171875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.7491534948348999,0.149561658501625,0.1359754204750061,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6536290645599365,0.0977574437856674,0.095430850982666,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.7327056527137756,0.1390989571809768,0.09851785749197,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.5082823634147644,0.050000000745058,0.0486536808311939,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.972900390625,0.693631112575531,0.1173649057745933,0.5363656282424927,286.968994140625,286.3500061035156,286.50897216796875,284.5513610839844,285.5032653808594,297.3288269042969,286.9473571777344,1.0,0.2394022643566131,1.0,1.0,0.0,1.0,-1.098042368888855,1.098041296005249,1.0745887948360178e-06,0.8314505219459534,0.0,0.0,0.0,40.34225463867188,32.0,-430.1805114746094,-0.0,150.8677215576172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9698791503906,0.7491534948348999,0.149561658501625,0.1359754204750061,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9755554199219,0.6536290645599365,0.0977574437856674,0.095430850982666,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.970703125,0.7327056527137756,0.1390989571809768,0.09851785749197,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9936218261719,0.5082823634147644,0.050000000745058,0.0486536808311939,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.972900390625,0.693631112575531,0.1173649057745933,0.5363656282424927,286.968994140625,286.3500061035156,286.50897216796875,284.5513610839844,285.5032653808594,297.3288269042969,286.9473571777344,1.0,0.2394022643566131,1.0,1.0,0.0,1.0,-1.098042368888855,1.098041296005249,1.0745887948360178e-06,0.8314505219459534,0.0,0.0,0.0,40.34225463867188,32.0,-430.1805114746094,-0.0,150.8677215576172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.7500479221343994,0.1491928994655609,0.1352810859680175,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.6441182494163513,0.0932703763246536,0.0904834568500518,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.7325288653373718,0.1380343586206436,0.0975735485553741,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424072265625,0.509881854057312,0.050000000745058,0.0486322939395904,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.6908057928085327,0.1152167320251464,0.5255826711654663,286.8310852050781,286.45001220703125,286.62066650390625,284.6132507324219,285.6148986816406,297.29345703125,286.8213195800781,1.0,0.2355814427137375,1.0,1.0,0.0,1.0,-1.077165603637695,1.0771645307540894,1.0413016298116418e-06,0.8145360350608826,0.0,0.0,0.0,39.5199089050293,25.0,-210.53712463378903,-0.0,143.70411682128906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313903808594,0.7500479221343994,0.1491928994655609,0.1352810859680175,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8344116210937,0.6441182494163513,0.0932703763246536,0.0904834568500518,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318176269531,0.7325288653373718,0.1380343586206436,0.0975735485553741,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8424072265625,0.509881854057312,0.050000000745058,0.0486322939395904,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328857421875,0.6908057928085327,0.1152167320251464,0.5255826711654663,286.8310852050781,286.45001220703125,286.62066650390625,284.6132507324219,285.6148986816406,297.29345703125,286.8213195800781,1.0,0.2355814427137375,1.0,1.0,0.0,1.0,-1.077165603637695,1.0771645307540894,1.0413016298116418e-06,0.8145360350608826,0.0,0.0,0.0,39.5199089050293,25.0,-210.53712463378903,-0.0,143.70411682128906,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7620915770530701,0.1499111950397491,0.1356075704097747,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.6471408009529114,0.0907833278179168,0.0876182839274406,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.742243766784668,0.1377530843019485,0.0971750915050506,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.518602728843689,0.050000000745058,0.0485252887010574,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.6987384557723999,0.1138326153159141,0.5180575847625732,286.78143310546875,286.54998779296875,286.7310791015625,284.6728515625,285.7253112792969,297.2763366699219,286.7796325683594,1.0,0.2298486977815628,1.0,1.0,0.0,1.0,-1.0644768476486206,1.0644758939743042,1.0213954055871e-06,0.8042436242103577,0.0,0.0,0.0,36.6422119140625,25.0,-74.32167053222656,-0.0,135.15113830566406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.781494140625,0.7620915770530701,0.1499111950397491,0.1356075704097747,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7822570800781,0.6471408009529114,0.0907833278179168,0.0876182839274406,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7815856933594,0.742243766784668,0.1377530843019485,0.0971750915050506,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.78436279296875,0.518602728843689,0.050000000745058,0.0485252887010574,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7818298339844,0.6987384557723999,0.1138326153159141,0.5180575847625732,286.78143310546875,286.54998779296875,286.7310791015625,284.6728515625,285.7253112792969,297.2763366699219,286.7796325683594,1.0,0.2298486977815628,1.0,1.0,0.0,1.0,-1.0644768476486206,1.0644758939743042,1.0213954055871e-06,0.8042436242103577,0.0,0.0,0.0,36.6422119140625,25.0,-74.32167053222656,-0.0,135.15113830566406,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.779541015625,0.7690068483352661,0.1505516618490219,0.1360556483268737,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.6499767899513245,0.0900015011429786,0.0866974219679832,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.7477618455886841,0.1378190070390701,0.0971387550234794,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7795104980469,0.5232720375061035,0.050000000745058,0.0484742224216461,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7794494628906,0.7033714056015015,0.1133647635579109,0.5153969526290894,286.779541015625,286.54998779296875,286.7857666015625,284.7017517089844,285.780029296875,297.27227783203125,286.7806701660156,1.0,0.2275083661079406,1.0,1.0,0.0,1.0,-1.0606099367141724,1.0606088638305664,1.0153747780350386e-06,0.8011016249656677,0.0,0.0,0.0,35.29816818237305,25.0,-26.98401260375977,-0.0,131.73825073242188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7890014648437,0.7759535908699036,0.1513343900442123,0.1366509795188903,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7880859375,0.6530913710594177,0.0894270464777946,0.0860109329223632,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7888488769531,0.7532457113265991,0.1379875838756561,0.0971869751811027,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7865905761719,0.5277597308158875,0.050000000745058,0.0484285913407802,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.7079164385795593,0.1130156442523002,0.5133472084999084,286.7890625,286.6499938964844,286.8400573730469,284.73004150390625,285.8343505859375,297.270263671875,286.79248046875,1.0,0.2254356145858764,1.0,1.0,0.0,1.0,-1.0580424070358276,1.0580414533615112,1.011389599625545e-06,0.7990145087242126,0.0,0.0,0.0,34.10895919799805,25.0,10.313322067260742,-0.0,128.9507598876953,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7902266979217529,0.1532373279333114,0.1381822973489761,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601728200912476,0.0887089297175407,0.0851198509335517,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7644802927970886,0.1385572552680969,0.097472071647644,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365467071533203,0.050000000745058,0.0483475103974342,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167527079582214,0.1125963628292083,0.5106720328330994,286.833251953125,286.75,286.9474792480469,284.7847595214844,285.9418334960937,297.2707214355469,286.8400573730469,1.0,0.2220244705677032,1.0,1.0,0.0,1.0,-1.0558435916900637,1.0558425188064575,1.0079797903017609e-06,0.7972202897071838,0.0,0.0,0.0,32.02701950073242,25.0,62.864845275878906,-0.0,124.66333770751952,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.7902266979217529,0.1532373279333114,0.1381822973489761,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310546875,0.6601728200912476,0.0887089297175407,0.0851198509335517,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8328552246094,0.7644802927970886,0.1385572552680969,0.097472071647644,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.82733154296875,0.5365467071533203,0.050000000745058,0.0483475103974342,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8321228027344,0.7167527079582214,0.1125963628292083,0.5106720328330994,286.833251953125,286.75,286.9474792480469,284.7847595214844,285.9418334960937,297.2707214355469,286.8400573730469,1.0,0.2220244705677032,1.0,1.0,0.0,1.0,-1.0558435916900637,1.0558425188064575,1.0079797903017609e-06,0.7972202897071838,0.0,0.0,0.0,32.02701950073242,25.0,62.864845275878906,-0.0,124.66333770751952,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8044904470443726,0.1554951965808868,0.1400687992572784,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677780151367188,0.0883701741695404,0.0846525132656097,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7757070660591125,0.1393504291772842,0.0979402288794517,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.544856607913971,0.050000000745058,0.048279121518135,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249585390090942,0.1124537736177444,0.5094246864318848,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,286.047607421875,297.27520751953125,286.9094543457031,1.0,0.21945321559906,1.0,1.0,0.0,1.0,-1.0565288066864014,1.0565277338027954,1.0090304840559838e-06,0.7977641820907593,0.0,0.0,0.0,30.304122924804688,25.0,95.0907974243164,-0.0,121.73462677001952,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8044904470443726,0.1554951965808868,0.1400687992572784,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.6677780151367188,0.0883701741695404,0.0846525132656097,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90008544921875,0.7757070660591125,0.1393504291772842,0.0979402288794517,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.544856607913971,0.050000000745058,0.048279121518135,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8990478515625,0.7249585390090942,0.1124537736177444,0.5094246864318848,286.90057373046875,286.8500061035156,287.0531616210937,284.8368225097656,286.047607421875,297.27520751953125,286.9094543457031,1.0,0.21945321559906,1.0,1.0,0.0,1.0,-1.0565288066864014,1.0565277338027954,1.0090304840559838e-06,0.7977641820907593,0.0,0.0,0.0,30.304122924804688,25.0,95.0907974243164,-0.0,121.73462677001952,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8178120255470276,0.1580415219068527,0.1422335058450698,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754216551780701,0.0882667750120163,0.08444744348526,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865859866142273,0.1402931213378906,0.0985323190689086,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525210499763489,0.050000000745058,0.0482218153774738,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326730489730835,0.1125018373131752,0.5091720819473267,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,286.1515197753906,297.2816162109375,286.9920959472656,1.0,0.2175687104463577,1.0,1.0,0.0,1.0,-1.0592188835144043,1.059217929840088,1.0131869885299238e-06,0.7999329566955566,0.0,0.0,0.0,28.888072967529297,25.0,114.4673843383789,-0.0,119.83648681640624,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820251464844,0.8178120255470276,0.1580415219068527,0.1422335058450698,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6754216551780701,0.0882667750120163,0.08444744348526,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814453125,0.7865859866142273,0.1402931213378906,0.0985323190689086,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9725952148437,0.5525210499763489,0.050000000745058,0.0482218153774738,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.980224609375,0.7326730489730835,0.1125018373131752,0.5091720819473267,286.9820251464844,286.95001220703125,287.15692138671875,284.8861999511719,286.1515197753906,297.2816162109375,286.9920959472656,1.0,0.2175687104463577,1.0,1.0,0.0,1.0,-1.0592188835144043,1.059217929840088,1.0131869885299238e-06,0.7999329566955566,0.0,0.0,0.0,28.888072967529297,25.0,114.4673843383789,-0.0,119.83648681640624,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8302565813064575,0.1609331518411636,0.1447009146213531,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.682861864566803,0.0883226171135902,0.0844175219535827,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969337701797485,0.1413402259349823,0.0992111638188362,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594946146011353,0.050000000745058,0.0481736771762371,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.739999532699585,0.1126839369535446,0.5096219778060913,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,286.2533874511719,297.290771484375,287.0824584960937,1.0,0.2162497341632843,1.0,1.0,0.0,1.0,-1.0634411573410034,1.0634400844573977,1.019736941998417e-06,0.8033421039581299,0.0,0.0,0.0,27.724348068237305,25.0,125.61642456054688,-0.0,118.75200653076172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718078613281,0.8302565813064575,0.1609331518411636,0.1447009146213531,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679626464844,0.682861864566803,0.0883226171135902,0.0844175219535827,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7969337701797485,0.1413402259349823,0.0992111638188362,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0615234375,0.5594946146011353,0.050000000745058,0.0481736771762371,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.739999532699585,0.1126839369535446,0.5096219778060913,287.0717468261719,287.04998779296875,287.2586669921875,284.9327087402344,286.2533874511719,297.290771484375,287.0824584960937,1.0,0.2162497341632843,1.0,1.0,0.0,1.0,-1.0634411573410034,1.0634400844573977,1.019736941998417e-06,0.8033421039581299,0.0,0.0,0.0,27.724348068237305,25.0,125.61642456054688,-0.0,118.75200653076172,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.836388885974884,0.1624881625175476,0.146046370267868,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1146240234375,0.6864603757858276,0.0883950442075729,0.0844516605138778,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1178894042969,0.8018714189529419,0.1418921649456024,0.0995747819542884,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1080017089844,0.562720775604248,0.050000000745058,0.048152532428503,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1164855957031,0.7435288429260254,0.1128131449222564,0.5100469589233398,287.11846923828125,287.04998779296875,287.3087158203125,284.95489501953125,286.3034973144531,297.2959289550781,287.12939453125,1.0,0.2157708704471588,1.0,1.0,0.0,1.0,-1.0660178661346436,1.0660169124603271,1.0237487231279374e-06,0.8054238557815552,0.0,0.0,0.0,27.22278213500977,25.0,129.07113647460938,-0.0,118.4635238647461,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.16607666015625,0.8424907922744751,0.1640981882810592,0.1474477499723434,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1620178222656,0.6899576187133789,0.0884910374879837,0.0845117792487144,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1653747558594,0.80663001537323,0.1424584239721298,0.0999507680535316,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5657733678817749,0.050000000745058,0.048133123666048,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639404296875,0.7469683885574341,0.1129651069641113,0.5105841159820557,287.1659545898437,287.1499938964844,287.3581848144531,284.976318359375,286.3530578613281,297.2987365722656,287.1769714355469,1.0,0.2153968065977096,1.0,1.0,0.0,1.0,-1.0688445568084717,1.0688436031341553,1.0281615914209397e-06,0.807707667350769,0.0,0.0,0.0,26.76849174499512,25.0,131.48626708984375,-0.0,118.31920623779295,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430114746094,0.852221667766571,0.1667738854885101,0.1497872620820999,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23883056640625,0.6953344941139221,0.0886858478188514,0.0846530944108963,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24224853515625,0.8136526942253113,0.1433884054422378,0.1005730405449867,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2320251464844,0.570316731929779,0.050000000745058,0.0481052324175834,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.7522998452186584,0.1132497265934944,0.5116570591926575,287.2427978515625,287.1499938964844,287.4361267089844,285.009033203125,286.4310913085937,297.3034362792969,287.2538757324219,1.0,0.2149915099143982,1.0,1.0,0.0,1.0,-1.0738232135772705,1.073822259902954,1.035964373841125e-06,0.8117304444313049,0.0,0.0,0.0,26.12798500061035,25.0,133.6834716796875,-0.0,118.35313415527344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622985839844,0.8546493053436279,0.1674603223800659,0.150389090180397,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.25811767578125,0.6966354250907898,0.0887414664030075,0.0846959874033927,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26153564453125,0.8153035044670105,0.143624722957611,0.1007319614291191,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.25128173828125,0.5713896155357361,0.050000000745058,0.0480988100171089,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.26007080078125,0.7535993456840515,0.1133276000618934,0.5119608044624329,287.2621154785156,287.25,287.4553527832031,285.01690673828125,286.45037841796875,297.3046875,287.273193359375,1.0,0.2149237096309662,1.0,1.0,0.0,1.0,-1.075144648551941,1.075143575668335,1.03804188711365e-06,0.8127982020378113,0.0,0.0,0.0,25.98287010192871,25.0,133.97470092773438,-0.0,118.40736389160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.866731584072113,0.170992910861969,0.1534932255744934,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028663754463196,0.0890558660030365,0.0849499404430389,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230729699134827,0.14482481777668,0.1015429571270942,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763850212097168,0.050000000745058,0.0480696782469749,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.759879469871521,0.1137507259845733,0.5136577486991882,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,286.5451965332031,297.31121826171875,287.3695373535156,1.0,0.2147653400897979,1.0,1.0,0.0,1.0,-1.0821503400802612,1.0821492671966553,1.0491013426872089e-06,0.818458616733551,0.0,0.0,0.0,25.338356018066406,25.0,134.23062133789062,-0.0,118.92453002929688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3588562011719,0.866731584072113,0.170992910861969,0.1534932255744934,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545837402344,0.7028663754463196,0.0890558660030365,0.0849499404430389,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3580322265625,0.8230729699134827,0.14482481777668,0.1015429571270942,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.34771728515625,0.5763850212097168,0.050000000745058,0.0480696782469749,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565368652344,0.759879469871521,0.1137507259845733,0.5136577486991882,287.35858154296875,287.3500061035156,287.54998779296875,285.05438232421875,286.5451965332031,297.31121826171875,287.3695373535156,1.0,0.2147653400897979,1.0,1.0,0.0,1.0,-1.0821503400802612,1.0821492671966553,1.0491013426872089e-06,0.818458616733551,0.0,0.0,0.0,25.338356018066406,25.0,134.23062133789062,-0.0,118.92453002929688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786954879760742,0.1746794283390045,0.1567423343658447,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086674571037292,0.0894208550453186,0.0852587819099426,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302387595176697,0.1460476368665695,0.1023746579885482,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808292031288147,0.050000000745058,0.0480447597801685,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658133506774902,0.1142187267541885,0.5155911445617676,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,286.6385498046875,297.3181457519531,287.4652404785156,1.0,0.2148634493350982,1.0,1.0,0.0,1.0,-1.0897096395492554,1.0897085666656494,1.061119860423787e-06,0.824564516544342,0.0,0.0,0.0,24.808513641357425,25.0,133.43533325195312,-0.0,119.7927474975586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547424316406,0.8786954879760742,0.1746794283390045,0.1567423343658447,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4504699707031,0.7086674571037292,0.0894208550453186,0.0852587819099426,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4538879394531,0.8302387595176697,0.1460476368665695,0.1023746579885482,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.443603515625,0.5808292031288147,0.050000000745058,0.0480447597801685,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.452392578125,0.7658133506774902,0.1142187267541885,0.5155911445617676,287.45440673828125,287.45001220703125,287.6433410644531,285.0887756347656,286.6385498046875,297.3181457519531,287.4652404785156,1.0,0.2148634493350982,1.0,1.0,0.0,1.0,-1.0897096395492554,1.0897085666656494,1.061119860423787e-06,0.824564516544342,0.0,0.0,0.0,24.808513641357425,25.0,133.43533325195312,-0.0,119.7927474975586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904798626899719,0.1785070747137069,0.1601241528987884,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139157056808472,0.089827075600624,0.0856122076511383,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.836966335773468,0.1472856104373932,0.1032206565141677,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847904682159424,0.050000000745058,0.0480232760310173,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714177966117859,0.1147227436304092,0.5177111625671387,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,286.7319030761719,297.3252868652344,287.5605773925781,1.0,0.2151742279529571,1.0,1.0,0.0,1.0,-1.0977269411087036,1.0977258682250977,1.0739616982391451e-06,0.8310362100601196,0.0,0.0,0.0,24.37250709533692,25.0,132.80360412597656,-0.0,120.95716857910156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5502624511719,0.8904798626899719,0.1785070747137069,0.1601241528987884,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5459289550781,0.7139157056808472,0.089827075600624,0.0856122076511383,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5493469238281,0.836966335773468,0.1472856104373932,0.1032206565141677,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390625,0.5847904682159424,0.050000000745058,0.0480232760310173,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5478210449219,0.7714177966117859,0.1147227436304092,0.5177111625671387,287.54986572265625,287.54998779296875,287.7366638183594,285.120361328125,286.7319030761719,297.3252868652344,287.5605773925781,1.0,0.2151742279529571,1.0,1.0,0.0,1.0,-1.0977269411087036,1.0977258682250977,1.0739616982391451e-06,0.8310362100601196,0.0,0.0,0.0,24.37250709533692,25.0,132.80360412597656,-0.0,120.95716857910156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5979309082031,0.8962934017181396,0.1804707199335098,0.1618611067533493,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59356689453125,0.7163393497467041,0.0900435447692871,0.0858030840754509,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.59698486328125,0.8402047157287598,0.147909015417099,0.1036476790904998,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.586669921875,0.5866162776947021,0.050000000745058,0.0480135940015316,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.595458984375,0.7741110920906067,0.1149865165352821,0.5188307762145996,287.5975036621094,287.54998779296875,287.7833251953125,285.1351318359375,286.7785949707031,297.32891845703125,287.6081848144531,1.0,0.2153970897197723,1.0,1.0,0.0,1.0,-1.1018856763839722,1.1018846035003662,1.0806614909597556e-06,0.8343910574913025,0.0,0.0,0.0,24.183565139770508,25.0,132.56869506835938,-0.0,121.63574981689452,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6455383300781,0.9020522236824036,0.1824670732021331,0.1636282056570053,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64117431640625,0.7186616063117981,0.0902683585882186,0.0860026478767395,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.64459228515625,0.843375563621521,0.1485351324081421,0.1040770933032035,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63427734375,0.5883519649505615,0.050000000745058,0.0480045080184936,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.64306640625,0.7767406702041626,0.115257628262043,0.5199870467185974,287.6451110839844,287.6499938964844,287.8299865722656,285.1492919921875,286.8252868652344,297.33258056640625,287.6557312011719,1.0,0.2156599014997482,1.0,1.0,0.0,1.0,-1.1061385869979858,1.10613751411438,1.0875402267629395e-06,0.8378204703330994,0.0,0.0,0.0,24.011268615722656,25.0,132.37806701660156,-0.0,122.37305450439452,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.914049744606018,0.1865560561418533,0.1672503650188446,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230808138847351,0.0907417312264442,0.0864261612296104,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.84955894947052,0.1497953236103058,0.1049425974488258,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915936827659607,0.050000000745058,0.0479878485202789,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818405032157898,0.1158207654953002,0.5224021673202515,287.7402038574219,287.75,287.92333984375,285.1757202148437,286.9186706542969,297.3399963378906,287.7507019042969,1.0,0.2162917405366897,1.0,1.0,0.0,1.0,-1.114912033081055,1.1149108409881592,1.1018194072676124e-06,0.844892144203186,0.0,0.0,0.0,23.70913887023925,25.0,132.10311889648438,-0.0,124.0089874267578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7406921386719,0.914049744606018,0.1865560561418533,0.1672503650188446,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.7230808138847351,0.0907417312264442,0.0864261612296104,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7396850585937,0.84955894947052,0.1497953236103058,0.1049425974488258,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7293395996094,0.5915936827659607,0.050000000745058,0.0479878485202789,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7381591796875,0.7818405032157898,0.1158207654953002,0.5224021673202515,287.7402038574219,287.75,287.92333984375,285.1757202148437,286.9186706542969,297.3399963378906,287.7507019042969,1.0,0.2162917405366897,1.0,1.0,0.0,1.0,-1.114912033081055,1.1149108409881592,1.1018194072676124e-06,0.844892144203186,0.0,0.0,0.0,23.70913887023925,25.0,132.10311889648438,-0.0,124.0089874267578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267534017562866,0.1908084005117416,0.1710013896226883,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273151278495789,0.0912507846951484,0.0868825763463974,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556027412414551,0.151068240404129,0.1058172807097435,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945951342582703,0.050000000745058,0.0479727610945701,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867871522903442,0.1164111271500587,0.5249475836753845,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,287.01202392578125,297.3471374511719,287.8456115722656,1.0,0.2170489132404327,1.0,1.0,0.0,1.0,-1.124048948287964,1.124047875404358,1.116818566515576e-06,0.8522537350654602,0.0,0.0,0.0,23.45277404785156,25.0,131.93544006347656,-0.0,125.84580993652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.83575439453125,0.9267534017562866,0.1908084005117416,0.1710013896226883,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8312683105469,0.7273151278495789,0.0912507846951484,0.0868825763463974,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8346862792969,0.8556027412414551,0.151068240404129,0.1058172807097435,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82427978515625,0.5945951342582703,0.050000000745058,0.0479727610945701,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8331298828125,0.7867871522903442,0.1164111271500587,0.5249475836753845,287.8351745605469,287.8500061035156,288.01666259765625,285.1998291015625,287.01202392578125,297.3471374511719,287.8456115722656,1.0,0.2170489132404327,1.0,1.0,0.0,1.0,-1.124048948287964,1.124047875404358,1.116818566515576e-06,0.8522537350654602,0.0,0.0,0.0,23.45277404785156,25.0,131.93544006347656,-0.0,125.84580993652344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399296641349792,0.1953447461128235,0.1749939918518066,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316200137138367,0.0918126627802848,0.0873868316411972,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617298603057861,0.1523620039224624,0.1067059263586998,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975313186645508,0.050000000745058,0.0479583032429218,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917807698249817,0.1170313134789466,0.5276249051094055,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,287.1054077148437,297.3548278808594,287.9404602050781,1.0,0.217918112874031,1.0,1.0,0.0,1.0,-1.133709192276001,1.1337080001831057,1.132815327764547e-06,0.8600276708602905,0.0,0.0,0.0,23.22050666809082,25.0,131.84739685058594,-0.0,127.8888702392578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
