time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121920,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9307556152344,0.9399296641349792,0.1953447461128235,0.1749939918518066,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9262390136719,0.7316200137138367,0.0918126627802848,0.0873868316411972,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9296264648437,0.8617298603057861,0.1523620039224624,0.1067059263586998,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.919189453125,0.5975313186645508,0.050000000745058,0.0479583032429218,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9280700683594,0.7917807698249817,0.1170313134789466,0.5276249051094055,287.9301452636719,287.95001220703125,288.1099853515625,285.2218017578125,287.1054077148437,297.3548278808594,287.9404602050781,1.0,0.217918112874031,1.0,1.0,0.0,1.0,-1.133709192276001,1.1337080001831057,1.132815327764547e-06,0.8600276708602905,0.0,0.0,0.0,23.22050666809082,25.0,131.84739685058594,-0.0,127.8888702392578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9529348611831664,0.200060486793518,0.1791743785142898,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360237836837769,0.092420570552349,0.0879375413060188,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679364323616028,0.1536737978458404,0.1076082810759544,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004039645195007,0.050000000745058,0.0479444302618503,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968223094940186,0.1176834180951118,0.5304479002952576,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,287.1987609863281,297.3628845214844,288.0353088378906,1.0,0.2188903093338012,1.0,1.0,0.0,1.0,-1.1438425779342651,1.1438415050506592,1.1497405694171905e-06,0.8681605458259583,0.0,0.0,0.0,23.01056671142578,25.0,131.8130340576172,-0.0,130.1283416748047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0257263183594,0.9529348611831664,0.200060486793518,0.1791743785142898,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02117919921875,0.7360237836837769,0.092420570552349,0.0879375413060188,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0245666503906,0.8679364323616028,0.1536737978458404,0.1076082810759544,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0140686035156,0.6004039645195007,0.050000000745058,0.0479444302618503,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.02301025390625,0.7968223094940186,0.1176834180951118,0.5304479002952576,288.02508544921875,288.04998779296875,288.2033386230469,285.2417907714844,287.1987609863281,297.3628845214844,288.0353088378906,1.0,0.2188903093338012,1.0,1.0,0.0,1.0,-1.1438425779342651,1.1438415050506592,1.1497405694171905e-06,0.8681605458259583,0.0,0.0,0.0,23.01056671142578,25.0,131.8130340576172,-0.0,130.1283416748047,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0732421875,0.9591924548149108,0.2024667561054229,0.18131123483181,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.06866455078125,0.7382557392120361,0.0927396342158317,0.0882278680801391,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0720520019531,0.8710543513298035,0.1543357670307159,0.1080639511346817,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0615234375,0.6018085479736328,0.050000000745058,0.0479377433657646,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07049560546875,0.7993475198745728,0.1180208399891853,0.5319123864173889,288.0725402832031,288.04998779296875,288.25,285.2510986328125,287.2454528808594,297.3669128417969,288.082763671875,1.0,0.219411090016365,1.0,1.0,0.0,1.0,-1.149052619934082,1.149051547050476,1.1584983212742372e-06,0.8723305463790894,0.0,0.0,0.0,22.9141902923584,25.0,131.806640625,-0.0,131.31515502929688,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1207275390625,0.965238869190216,0.2049019932746887,0.1834750473499298,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1161499023437,0.740511417388916,0.0930684581398963,0.0885276421904563,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195068359375,0.8741822838783264,0.1550018191337585,0.1085225492715835,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1089782714844,0.6031938791275024,0.050000000745058,0.0479312092065811,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1179504394531,0.801875650882721,0.1183654889464378,0.5334106683731079,288.1200256347656,288.1499938964844,288.2966613769531,285.2599792480469,287.2921447753906,297.3708801269531,288.13018798828125,1.0,0.2199533432722091,1.0,1.0,0.0,1.0,-1.1543506383895874,1.154349446296692,1.1674434290398494e-06,0.8765638470649719,0.0,0.0,0.0,22.82309532165528,25.0,131.80465698242188,-0.0,132.54478454589844,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.204345703125,0.975309431552887,0.2092552632093429,0.1873446255922317,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.19970703125,0.7445529699325562,0.0936704277992248,0.0890777707099914,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030639648437,0.8797187805175781,0.1561842113733291,0.1093369051814079,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1925048828125,0.6055943369865417,0.050000000745058,0.0479200221598148,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2015075683594,0.8063355684280396,0.1189889833331108,0.5361261367797852,288.2035827636719,288.1499938964844,288.3788146972656,285.274658203125,287.37432861328125,297.37774658203125,288.2136535644531,1.0,0.2209565639495849,1.0,1.0,0.0,1.0,-1.1638790369033811,1.1638778448104858,1.1836351632155129e-06,0.8841639161109924,0.0,0.0,0.0,22.67426490783692,25.0,131.80810546875,-0.0,134.8097381591797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2157287597656,0.9766234159469604,0.209855318069458,0.1878781765699386,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21112060546875,0.7451121807098389,0.0937547609210014,0.0891549587249755,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2144775390625,0.8804775476455688,0.1563464701175689,0.1094486787915229,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2038879394531,0.6059186458587646,0.050000000745058,0.0479185245931148,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.212890625,0.8069403767585754,0.1190756484866142,0.5365039706230164,288.2149658203125,288.25,288.3900146484375,285.2765808105469,287.3855285644531,297.3786926269531,288.2250366210937,1.0,0.2210979461669922,1.0,1.0,0.0,1.0,-1.1651979684829712,1.1651967763900757,1.185886958410265e-06,0.8852145075798035,0.0,0.0,0.0,22.65499496459961,25.0,131.80905151367188,-0.0,135.12835693359375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987013041973114,0.2149154990911483,0.1923778653144836,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498695254325867,0.0944779142737388,0.0898178815841674,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868560791015625,0.1577090322971344,0.110387273132801,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086105704307556,0.050000000745058,0.0479062013328075,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.81191486120224,0.1198129877448082,0.5397217273712158,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,287.4789123535156,297.38629150390625,288.3199157714844,1.0,0.2223166674375534,1.0,1.0,0.0,1.0,-1.1763687133789062,1.1763674020767212,1.205101284540433e-06,0.8941478729248047,0.0,0.0,0.0,22.502689361572266,25.0,131.8195037841797,-0.0,137.8732147216797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3107604980469,0.987013041973114,0.2149154990911483,0.1923778653144836,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3060913085937,0.7498695254325867,0.0944779142737388,0.0898178815841674,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3094482421875,0.8868560791015625,0.1577090322971344,0.110387273132801,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2987976074219,0.6086105704307556,0.050000000745058,0.0479062013328075,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.307861328125,0.81191486120224,0.1198129877448082,0.5397217273712158,288.3099365234375,288.3500061035156,288.4833374023437,285.291748046875,287.4789123535156,297.38629150390625,288.3199157714844,1.0,0.2223166674375534,1.0,1.0,0.0,1.0,-1.1763687133789062,1.1763674020767212,1.205101284540433e-06,0.8941478729248047,0.0,0.0,0.0,22.502689361572266,25.0,131.8195037841797,-0.0,137.8732147216797,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962701797485352,0.2200850546360016,0.1969704627990722,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547032237052917,0.09523706138134,0.0905157774686813,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931995630264282,0.1590910702943802,0.1113397106528282,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111943125724792,0.050000000745058,0.0478945635259151,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167098760604858,0.1205769926309585,0.5430632829666138,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,287.572265625,297.3937072753906,288.414794921875,1.0,0.2236007750034332,1.0,1.0,0.0,1.0,-1.187716364860535,1.1877151727676392,1.2248639222889324e-06,0.9032641649246216,0.0,0.0,0.0,22.372621536254883,25.0,131.8306884765625,-0.0,140.77381896972656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40576171875,0.9962701797485352,0.2200850546360016,0.1969704627990722,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4010925292969,0.7547032237052917,0.09523706138134,0.0905157774686813,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4044189453125,0.8931995630264282,0.1590910702943802,0.1113397106528282,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.6111943125724792,0.050000000745058,0.0478945635259151,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40283203125,0.8167098760604858,0.1205769926309585,0.5430632829666138,288.4049072265625,288.45001220703125,288.57666015625,285.3056945800781,287.572265625,297.3937072753906,288.414794921875,1.0,0.2236007750034332,1.0,1.0,0.0,1.0,-1.187716364860535,1.1877151727676392,1.2248639222889324e-06,0.9032641649246216,0.0,0.0,0.0,22.372621536254883,25.0,131.8306884765625,-0.0,140.77381896972656,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9887986779212952,0.2260246276855468,0.1939434558153152,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7533773183822632,0.0960237681865692,0.0912663340568542,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916929364204407,0.1604854762554168,0.1123203560709953,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6082924008369446,0.050000000745058,0.0479075238108634,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8148549199104309,0.1213660910725593,0.546627402305603,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,287.6656188964844,297.4046936035156,288.5093994140625,1.0,0.224700316786766,1.0,1.0,0.0,1.0,-1.1918447017669678,1.1918435096740725,1.232099407388887e-06,0.906571924686432,0.0,0.0,0.0,22.761137008666992,25.0,131.50033569335938,-0.0,142.55223083496094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.9887986779212952,0.2260246276855468,0.1939434558153152,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959411621094,0.7533773183822632,0.0960237681865692,0.0912663340568542,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.8916929364204407,0.1604854762554168,0.1123203560709953,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4885559082031,0.6082924008369446,0.050000000745058,0.0479075238108634,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4976501464844,0.8148549199104309,0.1213660910725593,0.546627402305603,288.4996643066406,288.54998779296875,288.6700134277344,285.318603515625,287.6656188964844,297.4046936035156,288.5093994140625,1.0,0.224700316786766,1.0,1.0,0.0,1.0,-1.1918447017669678,1.1918435096740725,1.232099407388887e-06,0.906571924686432,0.0,0.0,0.0,22.761137008666992,25.0,131.50033569335938,-0.0,142.55223083496094,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5475158691406,0.9846402406692504,0.2295114696025848,0.1928036510944366,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5430603027344,0.7521465420722961,0.0964299291372299,0.0916553065180778,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5463256835937,0.8901925683021545,0.1611898392438888,0.1128167808055877,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5356750488281,0.6063017845153809,0.050000000745058,0.0479165725409984,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5447692871094,0.8133139610290527,0.1217823475599289,0.548499584197998,288.5467834472656,288.54998779296875,288.7166748046875,285.3247375488281,287.7123107910156,297.4134216308594,288.5564880371094,1.0,0.2251554727554321,1.0,1.0,0.0,1.0,-1.1925318241119385,1.1925305128097534,1.2333264294284163e-06,0.9071469902992249,0.0,0.0,0.0,23.000751495361328,25.0,131.25604248046875,-0.0,143.3835906982422,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5945129394531,0.9836726784706116,0.2331608831882476,0.1922665536403656,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7530192732810974,0.0968488678336143,0.0920460298657417,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.59332275390625,0.8913294076919556,0.1619034260511398,0.1133119463920593,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.6061604619026184,0.050000000745058,0.0479172058403492,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.8140544891357422,0.1222200319170951,0.5504170060157776,288.5937805175781,288.6499938964844,288.7633361816406,285.3306884765625,287.75897216796875,297.4233703613281,288.6034851074219,1.0,0.2256191968917846,1.0,1.0,0.0,1.0,-1.19542133808136,1.1954201459884644,1.2383470675558783e-06,0.9093841910362244,0.0,0.0,0.0,23.05748176574707,25.0,131.10403442382812,-0.0,144.29632568359375,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834721088409424,0.2405224740505218,0.1918619275093078,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.75550776720047,0.0977204367518425,0.0928581655025482,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944666385650635,0.1633543372154235,0.1143178269267082,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064593195915222,0.050000000745058,0.0479157976806163,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163312077522278,0.1231433749198913,0.554481029510498,288.6880187988281,288.75,288.8566589355469,285.3421325683594,287.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265382260084152,1.0,1.0,0.0,1.0,-1.2018460035324097,1.2018448114395142,1.2495189594119438e-06,0.9143100380897522,0.0,0.0,0.0,23.11201858520508,28.0,131.06727600097656,-0.0,146.2567138671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.688720703125,0.9834721088409424,0.2405224740505218,0.1918619275093078,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.75550776720047,0.0977204367518425,0.0928581655025482,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6875915527344,0.8944666385650635,0.1633543372154235,0.1143178269267082,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.6064593195915222,0.050000000745058,0.0479157976806163,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.68603515625,0.8163312077522278,0.1231433749198913,0.554481029510498,288.6880187988281,288.75,288.8566589355469,285.3421325683594,287.8523254394531,297.4422607421875,288.6976928710937,1.0,0.2265382260084152,1.0,1.0,0.0,1.0,-1.2018460035324097,1.2018448114395142,1.2495189594119438e-06,0.9143100380897522,0.0,0.0,0.0,23.11201858520508,28.0,131.06727600097656,-0.0,146.2567138671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849334359169006,0.2477665096521377,0.1948783993721008,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552462220191956,0.0986424759030342,0.0937279537320137,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940539956092834,0.1648415178060531,0.1153565347194671,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042271852493286,0.050000000745058,0.0479260087013244,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.815672755241394,0.1241184547543525,0.5588509440422058,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,287.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287386059761047,1.0,1.0,0.0,1.0,-1.2130122184753418,1.2130109071731567,1.2692438531303196e-06,0.9230502843856812,0.0,0.0,0.0,23.53176689147949,31.0,131.23214721679688,-0.0,150.34713745117188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7830810546875,0.9849334359169006,0.2477665096521377,0.1948783993721008,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7787780761719,0.7552462220191956,0.0986424759030342,0.0937279537320137,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7819519042969,0.8940539956092834,0.1648415178060531,0.1153565347194671,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711486816406,0.6042271852493286,0.050000000745058,0.0479260087013244,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7803955078125,0.815672755241394,0.1241184547543525,0.5588509440422058,288.7823791503906,288.8500061035156,288.95001220703125,285.3531494140625,287.9457092285156,297.4586486816406,288.7920227050781,1.0,0.2287386059761047,1.0,1.0,0.0,1.0,-1.2130122184753418,1.2130109071731567,1.2692438531303196e-06,0.9230502843856812,0.0,0.0,0.0,23.53176689147949,31.0,131.23214721679688,-0.0,150.34713745117188,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987782061100006,0.2544127404689789,0.2012906968593597,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522890567779541,0.0996145829558372,0.0946577787399292,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901514410972595,0.1663620918989181,0.1164283007383346,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994573831558228,0.050000000745058,0.0479483902454376,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120455145835876,0.1251137256622314,0.5634086728096008,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,288.0390930175781,297.46875,288.8868103027344,1.0,0.2320150882005691,1.0,1.0,0.0,1.0,-1.2286077737808228,1.2286064624786377,1.2972290051038726e-06,0.9353654384613036,0.0,0.0,0.0,24.32830619812012,34.0,131.6156463623047,-0.0,156.6129913330078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.87799072265625,0.987782061100006,0.2544127404689789,0.2012906968593597,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.87359619140625,0.7522890567779541,0.0996145829558372,0.0946577787399292,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.87677001953125,0.8901514410972595,0.1663620918989181,0.1164283007383346,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.86590576171875,0.5994573831558228,0.050000000745058,0.0479483902454376,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8752136230469,0.8120455145835876,0.1251137256622314,0.5634086728096008,288.8772277832031,288.95001220703125,289.0433349609375,285.3639831542969,288.0390930175781,297.46875,288.8868103027344,1.0,0.2320150882005691,1.0,1.0,0.0,1.0,-1.2286077737808228,1.2286064624786377,1.2972290051038726e-06,0.9353654384613036,0.0,0.0,0.0,24.32830619812012,34.0,131.6156463623047,-0.0,156.6129913330078,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912574887275696,0.2604051232337951,0.2103962004184723,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473066449165344,0.1006365790963172,0.095645748078823,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835572600364685,0.1679132580757141,0.117529958486557,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926121473312378,0.050000000745058,0.0479818321764469,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058703541755676,0.1261038035154342,0.5680201053619385,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,288.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361974120140075,1.0,1.0,0.0,1.0,-1.247619867324829,1.247618556022644,1.3320544667294598e-06,0.9505632519721984,0.0,0.0,0.0,25.463178634643555,37.0,132.03868103027344,-0.0,164.7950439453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9733581542969,0.9912574887275696,0.2604051232337951,0.2103962004184723,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9688720703125,0.7473066449165344,0.1006365790963172,0.095645748078823,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9720153808594,0.8835572600364685,0.1679132580757141,0.117529958486557,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.5926121473312378,0.050000000745058,0.0479818321764469,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.970458984375,0.8058703541755676,0.1261038035154342,0.5680201053619385,288.97247314453125,289.04998779296875,289.1366577148437,285.3748474121094,288.1324768066406,297.472412109375,288.9819641113281,1.0,0.2361974120140075,1.0,1.0,0.0,1.0,-1.247619867324829,1.247618556022644,1.3320544667294598e-06,0.9505632519721984,0.0,0.0,0.0,25.463178634643555,37.0,132.03868103027344,-0.0,164.7950439453125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.02117919921875,0.9930120706558228,0.2631662786006927,0.2157703936100006,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.7442299127578735,0.1011663079261779,0.0961614474654197,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.019775390625,0.8794585466384888,0.168699637055397,0.1180913895368576,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0087890625,0.588523268699646,0.050000000745058,0.048002615571022,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182189941406,0.8019189238548279,0.1265923529863357,0.5703206658363342,289.0202331542969,289.0226745605469,289.1833190917969,285.3803405761719,288.17919921875,297.4721069335937,289.0296630859375,1.0,0.2385784238576889,1.0,1.0,0.0,1.0,-1.25814950466156,1.258148193359375,1.351637138213846e-06,0.9590155482292176,0.0,0.0,0.0,26.15163230895996,37.0,132.2399139404297,-0.0,169.55279541015625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0690612792969,0.9946732521057128,0.2657825052738189,0.2215852737426757,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0644836425781,0.7408481240272522,0.1017087250947952,0.0966918021440506,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0675964355469,0.874934196472168,0.1694931238889694,0.1186597868800163,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565795898437,0.5840507745742798,0.050000000745058,0.0480260886251926,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0660400390625,0.7975311279296875,0.1270754486322403,0.5726109743118286,289.0680847167969,289.0827941894531,289.2300109863281,285.3859558105469,288.22589111328125,297.4706420898437,289.07745361328125,1.0,0.2411286979913711,1.0,1.0,0.0,1.0,-1.2692252397537231,1.2692238092422483,1.3724906011702842e-06,0.9679632782936096,0.0,0.0,0.0,26.91946601867676,25.0,132.42478942871094,-0.0,174.7298126220703,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16070556640625,0.9935846328735352,0.2717240750789642,0.2176803350448608,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.15631103515625,0.7463551759719849,0.1027681529521942,0.0976712107658386,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15936279296875,0.8815784454345703,0.1710202246904373,0.1197120547294616,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.1483764648437,0.5870597958564758,0.050000000745058,0.0480100996792316,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1578063964844,0.8031383156776428,0.1279854029417038,0.5766262412071228,289.1597900390625,289.0075378417969,289.3196105957031,285.39703369140625,288.31549072265625,297.4718017578125,289.1689147949219,1.0,0.2404297292232513,1.0,1.0,0.0,1.0,-1.2717907428741455,1.271789312362671,1.377548073833168e-06,0.970260739326477,0.0,0.0,0.0,26.560272216796875,25.0,132.03363037109375,-0.0,174.77667236328125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1644897460937,0.9934393167495728,0.2720324099063873,0.2171870023012161,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1600952148437,0.7468541264533997,0.1028131693601608,0.0977113619446754,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16314697265625,0.8821963667869568,0.1710843592882156,0.1197551488876342,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.15216064453125,0.5874382853507996,0.050000000745058,0.0480081252753734,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1615905761719,0.8036816120147705,0.1280242800712585,0.576788067817688,289.16357421875,289.1009216308594,289.3233337402344,285.39752197265625,288.3192443847656,297.4722595214844,289.1726989746094,1.0,0.2403007596731186,1.0,1.0,0.0,1.0,-1.2714906930923462,1.2714893817901611,1.3769822544418275e-06,0.9700220823287964,0.0,0.0,0.0,26.50557327270508,28.0,131.98878479003906,-0.0,174.5617218017578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817774295806884,0.282621294260025,0.188552439212799,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739742398262024,0.1040210872888565,0.098722755908966,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916069746017456,0.1727609187364578,0.1208309754729271,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723210453987122,0.1040478870272636,0.0980998501181602,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312738537788391,0.1291039735078811,0.580956220626831,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,288.41265869140625,297.5050048828125,289.2677001953125,1.0,0.2420392483472824,1.0,1.0,0.0,1.0,-1.3047435283660889,1.3047420978546145,1.440531946172996e-06,0.9963563084602356,0.0,0.0,0.0,24.390167236328125,31.0,132.60728454589844,-0.0,180.806381225586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586669921875,0.9817774295806884,0.282621294260025,0.188552439212799,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547302246094,0.7739742398262024,0.1040210872888565,0.098722755908966,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2578430175781,0.916069746017456,0.1727609187364578,0.1208309754729271,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2545166015625,0.7723210453987122,0.1040478870272636,0.0980998501181602,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2562561035156,0.8312738537788391,0.1291039735078811,0.580956220626831,289.25836181640625,289.1153259277344,289.4166564941406,285.4097900390625,288.41265869140625,297.5050048828125,289.2677001953125,1.0,0.2420392483472824,1.0,1.0,0.0,1.0,-1.3047435283660889,1.3047420978546145,1.440531946172996e-06,0.9963563084602356,0.0,0.0,0.0,24.390167236328125,31.0,132.60728454589844,-0.0,180.806381225586,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.984807014465332,0.2934123873710632,0.1946076899766922,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716412544250488,0.1052633672952652,0.0999103635549545,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122440814971924,0.1744582802057266,0.12202700227499,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613767385482788,0.0998802483081817,0.0959803238511085,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.82815021276474,0.1302252411842346,0.5860812664031982,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,288.50604248046875,297.5881042480469,289.3634338378906,1.0,0.2449352145195007,1.0,1.0,0.0,1.0,-1.318483591079712,1.3184820413589478,1.4670883956569014e-06,1.006951928138733,0.0,0.0,0.0,25.11900520324707,34.0,132.52389526367188,-0.0,187.0556030273437,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3548583984375,0.984807014465332,0.2934123873710632,0.1946076899766922,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.7716412544250488,0.1052633672952652,0.0999103635549545,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3539733886719,0.9122440814971924,0.1744582802057266,0.12202700227499,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3507080078125,0.7613767385482788,0.0998802483081817,0.0959803238511085,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3524475097656,0.82815021276474,0.1302252411842346,0.5860812664031982,289.3544921875,289.1260070800781,289.510009765625,285.4230041503906,288.50604248046875,297.5881042480469,289.3634338378906,1.0,0.2449352145195007,1.0,1.0,0.0,1.0,-1.318483591079712,1.3184820413589478,1.4670883956569014e-06,1.006951928138733,0.0,0.0,0.0,25.11900520324707,34.0,132.52389526367188,-0.0,187.0556030273437,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888268113136292,0.3016620278358459,0.2038520723581314,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666723132133484,0.1065679639577865,0.1011603847146034,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050535559654236,0.17619588971138,0.1232557892799377,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747103214263916,0.0976151376962661,0.0934485644102096,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221868872642517,0.1312774866819381,0.5910559892654419,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,288.59942626953125,297.62890625,289.4586181640625,1.0,0.2487478852272033,1.0,1.0,0.0,1.0,-1.335486650466919,1.3354851007461548,1.5004433180365595e-06,1.0201120376586914,0.0,0.0,0.0,26.21187973022461,37.0,132.3336181640625,-0.0,195.3889312744141,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.7025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.45025634765625,0.9888268113136292,0.3016620278358459,0.2038520723581314,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4463195800781,0.7666723132133484,0.1065679639577865,0.1011603847146034,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4492492675781,0.9050535559654236,0.17619588971138,0.1232557892799377,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4457397460937,0.747103214263916,0.0976151376962661,0.0934485644102096,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.8221868872642517,0.1312774866819381,0.5910559892654419,289.44976806640625,288.9510803222656,289.60333251953125,285.4374084472656,288.59942626953125,297.62890625,289.4586181640625,1.0,0.2487478852272033,1.0,1.0,0.0,1.0,-1.335486650466919,1.3354851007461548,1.5004433180365595e-06,1.0201120376586914,0.0,0.0,0.0,26.21187973022461,37.0,132.3336181640625,-0.0,195.3889312744141,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.7045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4980163574219,0.9908114671707152,0.3053622245788574,0.209123358130455,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.7637217044830322,0.10724838078022,0.1018141582608223,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4969482421875,0.9010049700737,0.1770809888839721,0.1238837391138076,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.7410690188407898,0.0969879478216171,0.092731162905693,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49542236328125,0.8185817003250122,0.1317779868841171,0.5934237837791443,289.4974670410156,288.9100036621094,289.6499938964844,285.4451599121094,288.6461181640625,297.63787841796875,289.5062866210937,1.0,0.2509602606296539,1.0,1.0,0.0,1.0,-1.3453330993652344,1.3453316688537598,1.5200361076495028e-06,1.0277857780456543,0.0,0.0,0.0,26.862977981567383,37.0,132.33929443359375,-0.0,200.3457794189453,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5458374023437,0.9927014708518982,0.3088864386081695,0.214766263961792,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54180908203125,0.7605147957801819,0.1079466864466667,0.102487564086914,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.544677734375,0.8966208100318909,0.1779758632183075,0.1245204508304596,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.735482394695282,0.0965863317251205,0.0922668576240539,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54315185546875,0.8145925998687744,0.1322718560695648,0.5957543253898621,289.54522705078125,288.7798767089844,289.6966552734375,285.4532775878906,288.6928100585937,297.64166259765625,289.553955078125,1.0,0.2533538937568664,1.0,1.0,0.0,1.0,-1.3559191226959229,1.3559175729751587,1.5413830851684909e-06,1.036136507987976,0.0,0.0,0.0,27.585039138793945,40.0,132.3824920654297,-0.0,205.8000030517578,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
