time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124020,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959915280342102,0.3155570030212402,0.2269390672445297,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534918785095215,0.1093932315707206,0.1038896813988685,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869397640228271,0.1797931641340255,0.1258184760808944,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249954342842102,0.0962358340620994,0.0918499901890754,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054566979408264,0.1332596689462661,0.6004166007041931,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,288.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586153745651245,1.0,1.0,0.0,1.0,-1.3788684606552124,1.3788669109344482,1.5886247410890064e-06,1.0545377731323242,0.0,0.0,0.0,29.24145126342773,43.0,132.51797485351562,-0.0,218.10655212402344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6415710449219,0.9959915280342102,0.3155570030212402,0.2269390672445297,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.637451171875,0.7534918785095215,0.1093932315707206,0.1038896813988685,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402893066406,0.8869397640228271,0.1797931641340255,0.1258184760808944,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365051269531,0.7249954342842102,0.0962358340620994,0.0918499901890754,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6387634277344,0.8054566979408264,0.1332596689462661,0.6004166007041931,289.6408386230469,288.6123962402344,289.7900085449219,285.4708251953125,288.7862243652344,297.639404296875,289.64947509765625,1.0,0.2586153745651245,1.0,1.0,0.0,1.0,-1.3788684606552124,1.3788669109344482,1.5886247410890064e-06,1.0545377731323242,0.0,0.0,0.0,29.24145126342773,43.0,132.51797485351562,-0.0,218.10655212402344,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218752741813659,0.2399054765701294,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458926439285278,0.1109027415513992,0.1053615733981132,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763570189476013,0.1816468387842178,0.1271487176418304,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145729660987854,0.0962567999958992,0.0918541848659515,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950745820999146,0.134262353181839,0.6051734089851379,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,288.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643958032131195,1.0,1.0,0.0,1.0,-1.4035117626190186,1.4035102128982544,1.6404650295953616e-06,1.074357986450195,0.0,0.0,0.0,31.17609596252441,46.0,132.65518188476562,-0.0,232.11553955078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7374267578125,0.9983658194541932,0.3218752741813659,0.2399054765701294,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7332458496094,0.7458926439285278,0.1109027415513992,0.1053615733981132,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73602294921875,0.8763570189476013,0.1816468387842178,0.1271487176418304,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.732177734375,0.7145729660987854,0.0962567999958992,0.0918541848659515,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7344970703125,0.7950745820999146,0.134262353181839,0.6051734089851379,289.7366027832031,288.4486694335937,289.8833312988281,285.4903259277344,288.8796081542969,297.63006591796875,289.7450866699219,1.0,0.2643958032131195,1.0,1.0,0.0,1.0,-1.4035117626190186,1.4035102128982544,1.6404650295953616e-06,1.074357986450195,0.0,0.0,0.0,31.17609596252441,46.0,132.65518188476562,-0.0,232.11553955078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279748558998108,0.2531673610210418,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380219101905823,0.1124738827347755,0.1069014891982078,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653289675712585,0.1835379898548126,0.1285119205713272,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034373879432678,0.0964934676885604,0.0921022444963455,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784163236618042,0.1352857798337936,0.6100647449493408,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,288.9730224609375,297.61798095703125,289.8407897949219,1.0,0.270563542842865,1.0,1.0,0.0,1.0,-1.429086685180664,1.4290848970413208,1.6954323882600877e-06,1.094931721687317,0.0,0.0,0.0,33.379886627197266,49.0,132.74916076660156,-0.0,247.6114501953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.68670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8333740234375,0.9990000128746032,0.3279748558998108,0.2531673610210418,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8291320800781,0.7380219101905823,0.1124738827347755,0.1069014891982078,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.83184814453125,0.8653289675712585,0.1835379898548126,0.1285119205713272,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8280029296875,0.7034373879432678,0.0964934676885604,0.0921022444963455,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.830322265625,0.784163236618042,0.1352857798337936,0.6100647449493408,289.8324584960937,288.2886657714844,289.9766540527344,285.5120544433594,288.9730224609375,297.61798095703125,289.8407897949219,1.0,0.270563542842865,1.0,1.0,0.0,1.0,-1.429086685180664,1.4290848970413208,1.6954323882600877e-06,1.094931721687317,0.0,0.0,0.0,33.379886627197266,49.0,132.74916076660156,-0.0,247.6114501953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.33395916223526,0.2663936913013458,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301890850067139,0.1141069754958152,0.1085086241364479,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543869853019714,0.1854678839445114,0.1299083530902862,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922701597213745,0.0968686416745185,0.0925050601363182,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732377052307129,0.1363316178321838,0.6150968670845032,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,289.06640625,297.6053771972656,289.9365234375,1.0,0.2770005464553833,1.0,1.0,0.0,1.0,-1.4550951719284058,1.455093502998352,1.7524604345453554e-06,1.1157609224319458,0.0,0.0,0.0,35.82378387451172,52.0,132.7866973876953,-0.0,264.397705078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9292907714844,0.9990000128746032,0.33395916223526,0.2663936913013458,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9250183105469,0.7301890850067139,0.1141069754958152,0.1085086241364479,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9277038574219,0.8543869853019714,0.1854678839445114,0.1299083530902862,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.923828125,0.6922701597213745,0.0968686416745185,0.0925050601363182,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9261779785156,0.7732377052307129,0.1363316178321838,0.6150968670845032,289.9283142089844,288.13238525390625,290.07000732421875,285.5362854003906,289.06640625,297.6053771972656,289.9365234375,1.0,0.2770005464553833,1.0,1.0,0.0,1.0,-1.4550951719284058,1.455093502998352,1.7524604345453554e-06,1.1157609224319458,0.0,0.0,0.0,35.82378387451172,52.0,132.7866973876953,-0.0,264.397705078125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9772644042969,0.9990000128746032,0.3369275331497192,0.2730034589767456,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97296142578125,0.7263961434364319,0.1149472147226333,0.1093369722366333,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9756164550781,0.8491423726081848,0.1864478439092636,0.1306188106536865,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.6868996024131775,0.0970955416560173,0.0927491933107376,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740905761719,0.7679688334465027,0.1368634700775146,0.6176642775535583,289.97625732421875,288.09600830078125,290.1166687011719,285.5494079589844,289.1131286621094,297.5992736816406,289.984375,1.0,0.280291199684143,1.0,1.0,0.0,1.0,-1.4682515859603882,1.468249797821045,1.781725586624816e-06,1.126245617866516,0.0,0.0,0.0,37.116546630859375,52.0,132.7882080078125,-0.0,273.2411499023437,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.02520751953125,0.9990000128746032,0.3398813009262085,0.2796435058116913,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0209045410156,0.7227235436439514,0.1158036664128303,0.1101817190647125,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0235290527344,0.8441241979598999,0.1874381601810455,0.131337285041809,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.6817463636398315,0.0973448678851127,0.0930169597268104,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220031738281,0.7629137635231018,0.1374015212059021,0.620265007019043,290.024169921875,287.9798583984375,290.163330078125,285.5632629394531,289.1598205566406,297.5933532714844,290.0322265625,1.0,0.2836191058158874,1.0,1.0,0.0,1.0,-1.4815430641174316,1.4815412759780884,1.8115789544026484e-06,1.1368054151535034,0.0,0.0,0.0,38.44522857666016,40.0,132.78379821777344,-0.0,282.37969970703125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467738628387451,0.2787263393402099,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267687320709229,0.1175488457083702,0.1118143796920776,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478399515151978,0.1894349157810211,0.1327206790447235,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838241219520569,0.097885712981224,0.0935080647468566,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657148241996765,0.1384920626878738,0.6250873804092407,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,289.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842463850975036,1.0,1.0,0.0,1.0,-1.4904550313949585,1.4904532432556152,1.8318555703444872e-06,1.143960952758789,0.0,0.0,0.0,38.45866012573242,43.0,132.30740356445312,-0.0,286.3627014160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1208190917969,0.9990000128746032,0.3467738628387451,0.2787263393402099,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1166687011719,0.7267687320709229,0.1175488457083702,0.1118143796920776,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11920166015625,0.8478399515151978,0.1894349157810211,0.1327206790447235,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1153564453125,0.6838241219520569,0.097885712981224,0.0935080647468566,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11767578125,0.7657148241996765,0.1384920626878738,0.6250873804092407,290.11981201171875,287.8310546875,290.25665283203125,285.59326171875,289.253173828125,297.5887756347656,290.1276550292969,1.0,0.2842463850975036,1.0,1.0,0.0,1.0,-1.4904550313949585,1.4904532432556152,1.8318555703444872e-06,1.143960952758789,0.0,0.0,0.0,38.45866012573242,43.0,132.30740356445312,-0.0,286.3627014160156,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552289009094238,0.2792944610118866,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297292947769165,0.1193834096193313,0.1135290637612342,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502063155174255,0.1914993524551391,0.1341496109962463,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848357915878296,0.0985218212008476,0.0940884575247764,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673404812812805,0.1396956443786621,0.6303536295890808,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,289.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863548099994659,1.0,1.0,0.0,1.0,-1.5019232034683228,1.5019214153289795,1.8578509752842365e-06,1.152873396873474,0.0,0.0,0.0,38.75994491577149,46.0,131.6890106201172,-0.0,292.2789306640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2152404785156,0.9990000128746032,0.3552289009094238,0.2792944610118866,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.211181640625,0.7297292947769165,0.1193834096193313,0.1135290637612342,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2136535644531,0.8502063155174255,0.1914993524551391,0.1341496109962463,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2098083496094,0.6848357915878296,0.0985218212008476,0.0940884575247764,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121276855469,0.7673404812812805,0.1396956443786621,0.6303536295890808,290.2142333984375,287.6860046386719,290.3500061035156,285.6266174316406,289.3465270996094,297.5990905761719,290.2220458984375,1.0,0.2863548099994659,1.0,1.0,0.0,1.0,-1.5019232034683228,1.5019214153289795,1.8578509752842365e-06,1.152873396873474,0.0,0.0,0.0,38.75994491577149,46.0,131.6890106201172,-0.0,292.2789306640625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641372323036194,0.2820734083652496,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314585447311401,0.1216589957475662,0.115542896091938,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508046865463257,0.1939733177423477,0.1357802748680114,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847003698348999,0.0996028929948806,0.0949719026684761,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675430178642273,0.1413544565439224,0.6371281743049622,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,289.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895189225673675,1.0,1.0,0.0,1.0,-1.518824815750122,1.5188229084014893,1.8967519963553057e-06,1.1661536693572998,0.0,0.0,0.0,39.534549713134766,49.0,131.6116485595703,-0.0,301.9966125488281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30987548828125,0.9990000128746032,0.3641372323036194,0.2820734083652496,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.305908203125,0.7314585447311401,0.1216589957475662,0.115542896091938,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3083190917969,0.8508046865463257,0.1939733177423477,0.1357802748680114,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.30450439453125,0.6847003698348999,0.0996028929948806,0.0949719026684761,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.30682373046875,0.7675430178642273,0.1413544565439224,0.6371281743049622,290.30889892578125,287.544677734375,290.4433288574219,285.6615295410156,289.4399108886719,297.61309814453125,290.316650390625,1.0,0.2895189225673675,1.0,1.0,0.0,1.0,-1.518824815750122,1.5188229084014893,1.8967519963553057e-06,1.1661536693572998,0.0,0.0,0.0,39.534549713134766,49.0,131.6116485595703,-0.0,301.9966125488281,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736509382724762,0.2852402031421661,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340441942214966,0.1245815381407737,0.1181846186518669,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518660068511963,0.1970314532518386,0.1378354579210281,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858448386192322,0.1013377979397773,0.0964894369244575,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685832977294922,0.143660083413124,0.6468923687934875,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,289.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936751842498779,1.0,1.0,0.0,1.0,-1.5418063402175903,1.541804313659668,1.950537580341916e-06,1.184259295463562,0.0,0.0,0.0,40.49946212768555,52.0,131.8027801513672,-0.0,315.2885437011719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.73590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4047546386719,0.9990000128746032,0.3736509382724762,0.2852402031421661,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4009094238281,0.7340441942214966,0.1245815381407737,0.1181846186518669,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4032287597656,0.8518660068511963,0.1970314532518386,0.1378354579210281,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,290.39947509765625,0.6858448386192322,0.1013377979397773,0.0964894369244575,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4017639160156,0.7685832977294922,0.143660083413124,0.6468923687934875,290.40380859375,287.4070739746094,290.5366516113281,285.6960754394531,289.5332946777344,297.6314697265625,290.4114990234375,1.0,0.2936751842498779,1.0,1.0,0.0,1.0,-1.5418063402175903,1.541804313659668,1.950537580341916e-06,1.184259295463562,0.0,0.0,0.0,40.49946212768555,52.0,131.8027801513672,-0.0,315.2885437011719,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45233154296875,0.9990000128746032,0.3785961270332336,0.2870376110076904,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.44854736328125,0.7355130314826965,0.1262347996234893,0.1197011470794677,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508361816406,0.8524311184883118,0.1987246870994568,0.1389884203672409,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4471130371094,0.6867220401763916,0.1023995578289032,0.0974463894963264,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4493713378906,0.7692648768424988,0.1450013071298599,0.6526914238929749,290.451416015625,287.3753356933594,290.5833435058594,285.7132263183594,289.5799865722656,297.6416931152344,290.45904541015625,1.0,0.2960939109325409,1.0,1.0,0.0,1.0,-1.555278182029724,1.5552762746810913,1.9825311028398573e-06,1.1948845386505127,0.0,0.0,0.0,41.06172561645508,52.0,131.94879150390625,-0.0,323.23614501953125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5,0.9990000128746032,0.3836463391780853,0.2890031039714813,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4962463378906,0.7370355129241943,0.1279974579811096,0.1213281601667404,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985046386719,0.8529630899429321,0.2005086690187454,0.1402097642421722,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49481201171875,0.6877219080924988,0.1035717129707336,0.0985150411725044,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4970397949219,0.7699865102767944,0.1464475691318512,0.6589981317520142,290.49908447265625,287.273193359375,290.6300048828125,285.73028564453125,289.6266784667969,297.65234375,290.50665283203125,1.0,0.2987207770347595,1.0,1.0,0.0,1.0,-1.569910764694214,1.5699087381362915,2.01766465579567e-06,1.2064297199249268,0.0,0.0,0.0,41.68003845214844,55.0,132.10606384277344,-0.0,332.02764892578125,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940172791481018,0.2934436500072479,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401507496833801,0.1318148374557495,0.1248741671442985,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538676500320435,0.2043148279190063,0.1428296118974685,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899634003639221,0.1062090694904327,0.100946232676506,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.771454930305481,0.1496139019727707,0.6729232668876648,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,289.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045437335968017,1.0,1.0,0.0,1.0,-1.6022790670394895,1.6022770404815674,2.096795697070774e-06,1.231974482536316,0.0,0.0,0.0,43.08356475830078,58.0,132.41696166992188,-0.0,352.09344482421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.9990000128746032,0.3940172791481018,0.2934436500072479,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7401507496833801,0.1318148374557495,0.1248741671442985,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5940856933594,0.8538676500320435,0.2043148279190063,0.1428296118974685,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5904846191406,0.6899634003639221,0.1062090694904327,0.100946232676506,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5926513671875,0.771454930305481,0.1496139019727707,0.6729232668876648,290.5946350097656,287.14306640625,290.72332763671875,285.7641296386719,289.7200927734375,297.6742248535156,290.60211181640625,1.0,0.3045437335968017,1.0,1.0,0.0,1.0,-1.6022790670394895,1.6022770404815674,2.096795697070774e-06,1.231974482536316,0.0,0.0,0.0,43.08356475830078,58.0,132.41696166992188,-0.0,352.09344482421875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047029912471771,0.2985066175460815,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433069348335266,0.1359821259975433,0.1287659406661987,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545593619346619,0.2084028720855713,0.1456561237573623,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924325823783875,0.1091945618391037,0.1037227213382721,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729054689407349,0.1530987024307251,0.6883565187454224,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,289.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110401034355163,1.0,1.0,0.0,1.0,-1.6382839679718018,1.6382818222045898,2.187093969041598e-06,1.260386347770691,0.0,0.0,0.0,44.69886779785156,61.0,132.689208984375,-0.0,375.4235534667969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6913146972656,0.9990000128746032,0.4047029912471771,0.2985066175460815,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6878356933594,0.7433069348335266,0.1359821259975433,0.1287659406661987,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6898803710937,0.8545593619346619,0.2084028720855713,0.1456561237573623,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6864318847656,0.6924325823783875,0.1091945618391037,0.1037227213382721,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6885070800781,0.7729054689407349,0.1530987024307251,0.6883565187454224,290.6904602050781,287.01666259765625,290.8166809082031,285.797607421875,289.8134765625,297.6961669921875,290.6977844238281,1.0,0.3110401034355163,1.0,1.0,0.0,1.0,-1.6382839679718018,1.6382818222045898,2.187093969041598e-06,1.260386347770691,0.0,0.0,0.0,44.69886779785156,61.0,132.689208984375,-0.0,375.4235534667969,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156781136989593,0.3040782809257507,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465174794197083,0.1404709964990615,0.1329716444015503,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551100492477417,0.2127481400966644,0.1486685276031494,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951076984405518,0.1124966591596603,0.1068095266819,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743602395057678,0.1568673402070999,0.7051159739494324,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,289.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181197047233581,1.0,1.0,0.0,1.0,-1.677465319633484,1.6774630546569824,2.288075847900473e-06,1.291290283203125,0.0,0.0,0.0,46.50719833374024,64.0,132.9052276611328,-0.0,402.0101013183594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.78729248046875,0.9990000128746032,0.4156781136989593,0.3040782809257507,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.783935546875,0.7465174794197083,0.1404709964990615,0.1329716444015503,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.785888671875,0.8551100492477417,0.2127481400966644,0.1486685276031494,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.78253173828125,0.6951076984405518,0.1124966591596603,0.1068095266819,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.7743602395057678,0.1568673402070999,0.7051159739494324,290.78643798828125,286.8940124511719,290.9100036621094,285.8307189941406,289.9068908691406,297.7178039550781,290.79364013671875,1.0,0.3181197047233581,1.0,1.0,0.0,1.0,-1.677465319633484,1.6774630546569824,2.288075847900473e-06,1.291290283203125,0.0,0.0,0.0,46.50719833374024,64.0,132.9052276611328,-0.0,402.0101013183594,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269360899925232,0.3100094497203827,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498419880867004,0.1452615857124328,0.1374688893556594,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556333184242249,0.2173342704772949,0.151852935552597,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980202794075012,0.1160929799079895,0.1101816892623901,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758927941322327,0.160896435379982,0.7230767607688904,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,290.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256947100162506,1.0,1.0,0.0,1.0,-1.7194231748580933,1.7194207906723022,2.3993447939574253e-06,1.3243602514266968,0.0,0.0,0.0,48.48313903808594,67.0,133.0631866455078,-0.0,431.843994140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8833923339844,0.9990000128746032,0.4269360899925232,0.3100094497203827,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88018798828125,0.7498419880867004,0.1452615857124328,0.1374688893556594,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.88201904296875,0.8556333184242249,0.2173342704772949,0.151852935552597,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8788146972656,0.6980202794075012,0.1160929799079895,0.1101816892623901,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8807067871094,0.7758927941322327,0.160896435379982,0.7230767607688904,290.882568359375,286.7750549316406,291.0033264160156,285.8634338378906,290.00030517578125,297.7389831542969,290.8896179199219,1.0,0.3256947100162506,1.0,1.0,0.0,1.0,-1.7194231748580933,1.7194207906723022,2.3993447939574253e-06,1.3243602514266968,0.0,0.0,0.0,48.48313903808594,67.0,133.0631866455078,-0.0,431.843994140625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.93145751953125,0.9990000128746032,0.4326736330986023,0.3130688667297363,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9283142089844,0.7515674233436584,0.1477671712636947,0.1398233771324157,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9301147460937,0.8559173941612244,0.2197154015302658,0.1535075604915619,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9269714355469,0.6995787024497986,0.1179980039596557,0.1119707450270652,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288330078125,0.7767122983932495,0.1630051434040069,0.7324877977371216,290.9306640625,286.7479858398437,291.04998779296875,285.8796691894531,290.0469970703125,297.7493896484375,290.9376220703125,1.0,0.3296472132205963,1.0,1.0,0.0,1.0,-1.741355299949646,1.7413527965545654,2.458791414028383e-06,1.3416345119476318,0.0,0.0,0.0,49.52722930908203,67.0,133.12164306640625,-0.0,447.99713134765625,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.9990000128746032,0.4384857714176178,0.3161653578281402,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764709472656,0.7533489465713501,0.1503450274467468,0.1422468721866607,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97821044921875,0.856236457824707,0.222154289484024,0.1552028805017471,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97515869140625,0.7012151479721069,0.1199727356433868,0.1138265579938888,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9769592285156,0.7775833606719971,0.1651751548051834,0.7421773076057434,290.9787902832031,286.6598815917969,291.0966796875,285.89581298828125,290.0937194824219,297.7597351074219,290.98565673828125,1.0,0.3336986899375915,1.0,1.0,0.0,1.0,-1.7638802528381348,1.7638777494430542,2.520760745028383e-06,1.3593670129776,0.0,0.0,0.0,50.60432434082031,70.0,133.1676483154297,-0.0,464.9814758300781,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503429234027862,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571144700050354,0.1557160764932632,0.1472987383604049,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570263981819153,0.2272044569253921,0.1587143838405609,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047441005706787,0.1241292357444763,0.1177357509732246,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795184254646301,0.1696975231170654,0.7623804211616516,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,290.1871337890625,297.7802124023437,291.08172607421875,1.0,0.342072457075119,1.0,1.0,0.0,1.0,-1.8106087446212769,1.8106061220169067,2.652261855473625e-06,1.3961224555969238,0.0,0.0,0.0,52.84678649902344,73.0,133.22665405273438,-0.0,501.489013671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.4503429234027862,0.3224083483219147,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0728454589844,0.7571144700050354,0.1557160764932632,0.1472987383604049,297.4261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.074462890625,0.8570263981819153,0.2272044569253921,0.1587143838405609,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7047441005706787,0.1241292357444763,0.1177357509732246,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732727050781,0.7795184254646301,0.1696975231170654,0.7623804211616516,291.07501220703125,286.54840087890625,291.19000244140625,285.9278259277344,290.1871337890625,297.7802124023437,291.08172607421875,1.0,0.342072457075119,1.0,1.0,0.0,1.0,-1.8106087446212769,1.8106061220169067,2.652261855473625e-06,1.3961224555969238,0.0,0.0,0.0,52.84678649902344,73.0,133.22665405273438,-0.0,501.489013671875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625235795974731,0.3286173939704895,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612011432647705,0.1613694578409195,0.1526179015636444,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580892086029053,0.2324811518192291,0.162383884191513,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086419463157654,0.1285562366247177,0.1219017803668975,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781768262386322,0.1744588762521743,0.7836570739746094,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,290.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507643342018127,1.0,1.0,0.0,1.0,-1.8594080209732056,1.859405279159546,2.793801741063362e-06,1.4344600439071655,0.0,0.0,0.0,55.18800735473633,76.0,133.2485809326172,-0.0,541.4432373046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719665527344,0.9990000128746032,0.4625235795974731,0.3286173939704895,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.7612011432647705,0.1613694578409195,0.1526179015636444,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.8580892086029053,0.2324811518192291,0.162383884191513,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.7086419463157654,0.1285562366247177,0.1219017803668975,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.781768262386322,0.1744588762521743,0.7836570739746094,291.1712646484375,286.440673828125,291.2833251953125,285.9594421386719,290.280517578125,297.80059814453125,291.1778259277344,1.0,0.3507643342018127,1.0,1.0,0.0,1.0,-1.8594080209732056,1.859405279159546,2.793801741063362e-06,1.4344600439071655,0.0,0.0,0.0,55.18800735473633,76.0,133.2485809326172,-0.0,541.4432373046875,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750472605228424,0.3346951007843017,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656601071357727,0.1673046201467514,0.1582026779651641,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594909310340881,0.2379846274852752,0.1662106961011886,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128291130065918,0.1332524716854095,0.1263221800327301,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.78438800573349,0.1794592589139938,0.8060014843940735,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,290.3739318847656,297.8210144042969,291.2738952636719,1.0,0.359737753868103,1.0,1.0,0.0,1.0,-1.9101455211639404,1.9101426601409912,2.9454736250045244e-06,1.474266767501831,0.0,0.0,0.0,57.609657287597656,79.0,133.2411346435547,-0.0,584.9705200195312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
