time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126120,297.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.9990000128746032,0.4750472605228424,0.3346951007843017,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2655334472656,0.7656601071357727,0.1673046201467514,0.1582026779651641,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2669372558594,0.8594909310340881,0.2379846274852752,0.1662106961011886,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643127441406,0.7128291130065918,0.1332524716854095,0.1263221800327301,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.265869140625,0.78438800573349,0.1794592589139938,0.8060014843940735,291.2675170898437,286.336669921875,291.3766784667969,285.9906921386719,290.3739318847656,297.8210144042969,291.2738952636719,1.0,0.359737753868103,1.0,1.0,0.0,1.0,-1.9101455211639404,1.9101426601409912,2.9454736250045244e-06,1.474266767501831,0.0,0.0,0.0,57.609657287597656,79.0,133.2411346435547,-0.0,584.9705200195312,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.9990000128746032,0.4826899170875549,0.3382233679294586,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3229675292969,0.7685147523880005,0.1709797084331512,0.1616605818271637,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243408203125,0.8605108261108398,0.2413762807846069,0.1685685813426971,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.7154393792152405,0.1361822187900543,0.1290799081325531,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3232727050781,0.7861452698707581,0.1825566589832306,0.8198400735855103,291.32489013671875,286.308837890625,291.4323425292969,286.0091552734375,290.4296569824219,297.8332824707031,291.3312072753906,1.0,0.3652128279209137,1.0,1.0,0.0,1.0,-1.9412938356399536,1.9412908554077148,3.040835281353793e-06,1.4986765384674072,0.9841583371162416,0.9841583371162416,0.0,59.08578109741211,79.0,133.2255859375,-0.0,612.6995239257812,1.0,283.1644592285156,287.4449462890625,288.6282958984375,288.9419860839844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.2807044707704055e-21,2.6403522353852028e-21,2.6403520334368118e-21,0.0,0.0,-0.0,3.1163461244432256e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126240,297.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2922668457031,0.9990000128746032,0.4851507544517517,0.3410372138023376,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5328063964844,0.7699662446975708,0.1726282835006714,0.1639246344566345,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.40557861328125,0.8606263399124146,0.2422668635845184,0.1700401455163955,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63934326171875,0.7167537212371826,0.1375007182359695,0.1308940201997757,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5057678222656,0.7868290543556213,0.1837346255779266,0.8287612795829773,289.3521423339844,286.23638916015625,291.4700012207031,286.0215759277344,290.46734619140625,297.8238220214844,288.81549072265625,1.0,0.3689401149749756,1.0,1.0,0.0,1.0,-1.962055802345276,1.962052702903748,3.1054373721417505e-06,1.5150023698806765,0.9830130338668824,0.9830130338668824,0.0,60.17745208740234,82.0,9399.595703125,-0.0,631.9862670898438,1.0,283.2046813964844,290.2089233398437,289.05194091796875,289.88018798828125,293.1499938964844,293.1499938964844,283.1499938964844,1492.24072265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0224715247750282,1.0,0.0,0.0,0.8003459572792053,0.8003519177436829,6.342625624711219e-08,4.224585056304932,4.224574565887451,1.01310424724943e-05,0.0,0.0,-0.0,3956.563232421875,0.0,16.577434539794922,1889.0870361328125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7875061035156,0.9990000128746032,0.475506991147995,0.3549096882343292,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681335449219,0.7597307562828064,0.1702246665954589,0.1638637334108352,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262939453125,0.84693443775177,0.2364032417535781,0.1684336811304092,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.7071239948272705,0.1355390846729278,0.1308522969484329,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8592834472656,0.7749395966529846,0.1802391856908798,0.824806809425354,286.8080444335937,286.2139892578125,291.51666259765625,286.036865234375,290.5140380859375,297.7027587890625,286.6438903808594,1.0,0.372987300157547,1.0,1.0,0.0,1.0,-1.9719469547271729,1.9719438552856443,3.1370539090858074e-06,1.5231667757034302,0.9600836634635924,0.9600836634635924,0.0,63.30356216430664,82.0,11181.0576171875,-0.0,650.045166015625,1.0,283.1854248046875,286.68505859375,290.095458984375,290.7762145996094,293.1499938964844,293.1499938964844,283.1499938964844,2339.69287109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1835052222013473,1.0,0.0,0.0,0.9925235509872437,0.9925254583358764,6.667318785957832e-08,4.264697074890137,4.264687061309815,9.796399353945162e-06,0.0,0.0,-0.0,3829.37548828125,0.0,30.25537300109864,1895.269775390625,0.0,0.0,0.2535108625888824,1.0,0.0,3.0,1.0,0.0
12126360,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638366699219,0.9990000128746032,0.4625573754310608,0.3769417107105255,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7411287426948547,0.1666090786457061,0.161085844039917,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97998046875,0.823927104473114,0.2291104197502136,0.1638420969247818,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00885009765625,0.6879562139511108,0.1325781941413879,0.1286142468452453,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.7537846565246582,0.1751874536275863,0.8059053421020508,285.9725646972656,286.1398620605469,291.5633239746094,286.05206298828125,290.5606994628906,297.5565490722656,285.91229248046875,1.0,0.3760607540607452,1.0,1.0,0.0,1.0,-1.96418297290802,1.964179754257202,3.1130111892707646e-06,1.517295002937317,0.950709581375122,0.950709581375122,0.0,67.8904800415039,70.0,11801.7099609375,-0.0,659.39208984375,1.0,283.1701965332031,285.6431884765625,290.4948425292969,291.3243408203125,293.1499938964844,293.1499938964844,283.1499938964844,3789.099365234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3565937876701355,1.0,0.0,0.0,1.2501425743103027,1.2501453161239624,1.0432768249302172e-07,4.265887260437012,4.265877723693848,9.786243026610464e-06,0.0,0.0,-0.0,3864.265869140625,0.0,60.490509033203125,1895.43212890625,0.0,204.5935211181641,0.3192798793315887,1.0,0.0,3.0,1.0,0.0
12126420,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385437011719,0.9990000128746032,0.4480451345443725,0.3953688442707062,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5546875,0.7250144481658936,0.1628075093030929,0.1573725044727325,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476379394531,0.8023239374160767,0.2218223363161087,0.158351182937622,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56158447265625,0.6706992983818054,0.129408910870552,0.1255741864442825,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.734931230545044,0.1695194542407989,0.7801095843315125,285.54351806640625,286.1137390136719,291.6201477050781,286.0704345703125,290.6174621582031,297.3995056152344,285.51226806640625,1.0,0.3758924603462219,1.0,1.0,0.0,1.0,-1.9406441450119016,1.940641045570373,3.040144747501472e-06,1.499075412750244,0.9421504735946656,0.9421504735946656,0.0,71.52051544189453,70.0,12311.193359375,-0.0,653.284912109375,1.0,283.1585693359375,285.1404113769531,290.2921447753906,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,5942.5244140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5000467896461487,1.0,0.0,0.0,1.553947925567627,1.5539522171020508,1.6112710454763146e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3808.22607421875,0.0,116.45325469970705,1895.43701171875,0.0,507.0657653808594,0.3908424973487854,1.0,0.0,3.0,1.0,0.0
12126480,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.9989347457885742,0.4404362440109253,0.4007639586925506,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871459960937,0.7180353999137878,0.1609141677618026,0.155384674668312,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3821716308594,0.7924445271492004,0.2182635217905044,0.1555263549089431,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920288085937,0.6633789539337158,0.1277853101491928,0.1239060163497924,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38641357421875,0.7265459895133972,0.1664598882198333,0.7653571963310242,285.3791198730469,286.14678955078125,291.6566772460937,286.0821533203125,290.6539611816406,297.3229064941406,285.3564147949219,1.0,0.3744786977767944,1.0,1.0,0.0,1.0,-1.9217591285705569,1.9217561483383176,2.9824125249433564e-06,1.4844752550125122,0.9361335039138794,0.9361335039138794,0.0,72.76532745361328,58.0,12488.0244140625,-0.0,642.94384765625,1.0,283.1545104980469,284.94805908203125,290.0414428710937,291.13446044921875,293.1499938964844,293.1499938964844,283.1499938964844,7345.1455078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5594056248664856,1.0,0.0,0.0,1.7189419269561768,1.718947172164917,1.971586982563167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3743.202392578125,0.0,157.88497924804688,1895.4371337890625,0.0,726.9334106445312,0.4340180158615112,1.0,0.0,3.0,1.0,0.0
12126540,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9864426851272584,0.4302271604537964,0.3890315890312195,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7081440687179565,0.1578163355588913,0.1519381552934646,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7786492109298706,0.2122014462947845,0.1506134122610092,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6534777283668518,0.1249715387821197,0.1208598315715789,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7133913636207581,0.1606930643320083,0.73652184009552,285.10125732421875,286.1499938964844,291.75,286.11187744140625,290.7471923828125,297.22418212890625,285.0888977050781,1.0,0.3667275607585907,1.0,1.0,0.0,1.0,-1.859213590621948,1.8592108488082888,2.7946068712481065e-06,1.4353091716766355,0.9203877449035645,0.9203877449035645,0.0,73.124755859375,46.0,12656.4375,-0.0,598.0712890625,1.0,283.1506652832031,284.6206970214844,289.42022705078125,290.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,11221.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178403496742249,1.0,0.0,0.0,2.0918030738830566,2.091810941696167,2.919678365742584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.017333984375,0.0,286.0018615722656,1895.4371337890625,0.0,1032.593017578125,0.5253621339797974,1.0,0.0,3.0,1.0,0.0
12126600,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.9864426851272584,0.4302271604537964,0.3890315890312195,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.7081440687179565,0.1578163355588913,0.1519381552934646,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.7786492109298706,0.2122014462947845,0.1506134122610092,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081848144531,0.6534777283668518,0.1249715387821197,0.1208598315715789,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7133913636207581,0.1606930643320083,0.73652184009552,285.10125732421875,286.1499938964844,291.75,286.11187744140625,290.7471923828125,297.22418212890625,285.0888977050781,1.0,0.3667275607585907,1.0,1.0,0.0,1.0,-1.859213590621948,1.8592108488082888,2.7946068712481065e-06,1.4353091716766355,0.9203877449035645,0.9203877449035645,0.0,73.124755859375,46.0,12656.4375,-0.0,598.0712890625,1.0,283.1506652832031,284.6206970214844,289.42022705078125,290.49444580078125,293.1499938964844,293.1499938964844,283.1499938964844,11221.73046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178403496742249,1.0,0.0,0.0,2.0918030738830566,2.091810941696167,2.919678365742584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.017333984375,0.0,286.0018615722656,1895.4371337890625,0.0,1032.593017578125,0.5253621339797974,1.0,0.0,3.0,1.0,0.0
12126660,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9985933899879456,0.4272195398807525,0.3849391639232635,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7192853689193726,0.156761810183525,0.1502814441919326,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7892411947250366,0.2090916633605957,0.147842451930046,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6633801460266113,0.1238163188099861,0.1191835775971412,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7209866642951965,0.1574147492647171,0.718229353427887,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,290.8404846191406,297.19580078125,284.9541320800781,1.0,0.3563805818557739,1.0,1.0,0.0,1.0,-1.8249857425689693,1.8249831199646,2.6946631805913057e-06,1.4082756042480469,0.9037868976593018,0.9037868976593018,0.0,66.83965301513672,34.0,12782.4638671875,-0.0,554.3870239257812,1.0,283.15008544921875,284.4494323730469,289.0793151855469,290.0682067871094,293.1499938964844,293.1499938964844,283.1499938964844,14949.8779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003467440605164,1.0,0.0,0.0,2.370965480804444,2.3709757328033447,3.750972155103227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.989013671875,0.0,419.0597229003906,1895.4371337890625,0.0,930.7325439453124,0.5940643548965454,1.0,0.0,3.0,1.0,0.0
12126720,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9985933899879456,0.4272195398807525,0.3849391639232635,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.7192853689193726,0.156761810183525,0.1502814441919326,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7892411947250366,0.2090916633605957,0.147842451930046,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.6633801460266113,0.1238163188099861,0.1191835775971412,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.7209866642951965,0.1574147492647171,0.718229353427887,284.9603576660156,286.14947509765625,291.84332275390625,286.1412353515625,290.8404846191406,297.19580078125,284.9541320800781,1.0,0.3563805818557739,1.0,1.0,0.0,1.0,-1.8249857425689693,1.8249831199646,2.6946631805913057e-06,1.4082756042480469,0.9037868976593018,0.9037868976593018,0.0,66.83965301513672,34.0,12782.4638671875,-0.0,554.3870239257812,1.0,283.15008544921875,284.4494323730469,289.0793151855469,290.0682067871094,293.1499938964844,293.1499938964844,283.1499938964844,14949.8779296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003467440605164,1.0,0.0,0.0,2.370965480804444,2.3709757328033447,3.750972155103227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.989013671875,0.0,419.0597229003906,1895.4371337890625,0.0,930.7325439453124,0.5940643548965454,1.0,0.0,3.0,1.0,0.0
12126780,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.429968774318695,0.360120564699173,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353107333183289,0.1570597440004348,0.1500447988510131,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064383864402771,0.2076310068368911,0.1464087218046188,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795498728752136,0.1238175109028816,0.1187029108405113,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7341753244400024,0.1557962894439697,0.7081975936889648,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,290.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437494933605194,1.0,1.0,0.0,1.0,-1.7805743217468262,1.780571699142456,2.568580612205551e-06,1.3734965324401855,0.886604905128479,0.886604905128479,0.0,59.81594467163086,25.0,12770.103515625,-0.0,503.3091430664063,1.0,283.1499938964844,284.3448791503906,288.994384765625,289.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18286.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619816780090332,1.0,0.0,0.0,2.568730592727661,2.568742513656616,4.40281525015962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.61669921875,0.0,536.8029174804688,1895.4371337890625,0.0,738.380126953125,0.6372307538986206,1.0,0.0,3.0,1.0,0.0
12126840,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.429968774318695,0.360120564699173,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7353107333183289,0.1570597440004348,0.1500447988510131,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8064383864402771,0.2076310068368911,0.1464087218046188,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6795498728752136,0.1238175109028816,0.1187029108405113,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7341753244400024,0.1557962894439697,0.7081975936889648,284.8768615722656,286.14520263671875,291.9366760253906,286.170166015625,290.9337463378906,297.2065734863281,284.872314453125,1.0,0.3437494933605194,1.0,1.0,0.0,1.0,-1.7805743217468262,1.780571699142456,2.568580612205551e-06,1.3734965324401855,0.886604905128479,0.886604905128479,0.0,59.81594467163086,25.0,12770.103515625,-0.0,503.3091430664063,1.0,283.1499938964844,284.3448791503906,288.994384765625,289.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,18286.642578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619816780090332,1.0,0.0,0.0,2.568730592727661,2.568742513656616,4.40281525015962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.61669921875,0.0,536.8029174804688,1895.4371337890625,0.0,738.380126953125,0.6372307538986206,1.0,0.0,3.0,1.0,0.0
12126900,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4342442750930786,0.3445471823215484,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7459253668785095,0.1575728356838226,0.1502916514873504,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.8173776268959045,0.2072948366403579,0.1459939330816269,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6904988288879395,0.1241445243358612,0.1187843307852745,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.7434273958206177,0.1554595232009887,0.7053822875022888,284.85418701171875,286.1199951171875,291.9833374023437,286.1845092773437,290.9803771972656,297.2253112792969,284.8514404296875,1.0,0.3371782898902893,1.0,1.0,0.0,1.0,-1.758388638496399,1.7583861351013184,2.506772261767765e-06,1.3559832572937012,0.8781840205192566,0.8781840205192566,0.0,56.06445693969727,25.0,12712.7294921875,-0.0,477.921875,1.0,283.1499938964844,284.3197021484375,289.008056640625,289.9122619628906,293.1499938964844,293.1499938964844,283.1499938964844,19269.58984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.54408860206604,1.0,0.0,0.0,2.6064555644989014,2.606467962265014,4.533086723768065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.869873046875,0.0,563.163818359375,1895.4371337890625,0.0,662.3836059570312,0.6493779420852661,1.0,0.0,3.0,1.0,0.0
12126960,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.9990000128746032,0.4399766325950622,0.327640175819397,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.7588451504707336,0.1582818776369094,0.1507368236780166,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8298477530479431,0.2071593552827835,0.1457324028015136,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.703495442867279,0.1246517300605773,0.1190461069345474,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.754954993724823,0.1553982198238372,0.7038583755493164,284.8375244140625,286.13720703125,292.0299987792969,286.19873046875,291.0270080566406,297.25323486328125,284.8353576660156,1.0,0.3304577767848968,1.0,1.0,0.0,1.0,-1.7367925643920898,1.7367900609970093,2.4474720703437924e-06,1.3389273881912231,0.8693199157714844,0.8693199157714844,0.0,52.2177734375,28.0,12659.732421875,-0.0,453.1908264160156,1.0,283.1499938964844,284.2998962402344,289.0425720214844,289.9324035644531,293.1499938964844,293.1499938964844,283.1499938964844,20188.08984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293721556663513,1.0,0.0,0.0,2.638023376464844,2.638036012649536,4.643555087113782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3472.478759765625,0.0,586.30224609375,1895.4371337890625,0.0,605.7420654296875,0.6545534729957581,1.0,0.0,3.0,1.0,0.0
12127020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.453670471906662,0.3012540340423584,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7830829620361328,0.16019107401371,0.152194544672966,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519687652587891,0.2073734998703003,0.1456280052661895,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7253742814064026,0.1261263340711593,0.1201033219695091,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7765946388244629,0.1559865921735763,0.704529881477356,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,291.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214375674724579,1.0,1.0,0.0,1.0,-1.708797812461853,1.708795428276062,2.371611344642588e-06,1.3165932893753052,0.8523312211036682,0.8523312211036682,0.0,46.68441390991211,31.0,12599.42578125,-0.0,420.3794555664063,1.0,283.1499938964844,284.2937316894531,289.1359558105469,290.01251220703125,293.1499938964844,293.1499938964844,283.1499938964844,21117.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51091068983078,1.0,0.0,0.0,2.6326048374176025,2.632617712020874,4.624498615157793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.42724609375,0.0,588.1622314453125,1895.4371337890625,0.0,541.54931640625,0.6540049910545349,1.0,0.0,3.0,1.0,0.0
12127080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307800292969,0.9990000128746032,0.453670471906662,0.3012540340423584,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7830829620361328,0.16019107401371,0.152194544672966,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.8519687652587891,0.2073734998703003,0.1456280052661895,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7253742814064026,0.1261263340711593,0.1201033219695091,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.7765946388244629,0.1559865921735763,0.704529881477356,284.83074951171875,286.1254577636719,292.1233215332031,286.2268981933594,291.12030029296875,297.32342529296875,284.8309020996094,1.0,0.3214375674724579,1.0,1.0,0.0,1.0,-1.708797812461853,1.708795428276062,2.371611344642588e-06,1.3165932893753052,0.8523312211036682,0.8523312211036682,0.0,46.68441390991211,31.0,12599.42578125,-0.0,420.3794555664063,1.0,283.1499938964844,284.2937316894531,289.1359558105469,290.01251220703125,293.1499938964844,293.1499938964844,283.1499938964844,21117.98828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51091068983078,1.0,0.0,0.0,2.6326048374176025,2.632617712020874,4.624498615157793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.42724609375,0.0,588.1622314453125,1895.4371337890625,0.0,541.54931640625,0.6540049910545349,1.0,0.0,3.0,1.0,0.0
12127140,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678966999053955,0.2809969782829284,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056575655937195,0.1626150012016296,0.1542328149080276,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724263310432434,0.2080865502357483,0.1459419578313827,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442622780799866,0.1280828118324279,0.1217082887887954,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970322966575623,0.157288983464241,0.7089852094650269,284.8498229980469,286.1099853515625,292.2166748046875,286.2546691894531,291.2135925292969,297.3956298828125,284.8515625,1.0,0.315701425075531,1.0,1.0,0.0,1.0,-1.6945692300796509,1.69456684589386,2.333506927243434e-06,1.305152177810669,0.8360017538070679,0.8360017538070679,0.0,42.87874984741211,49.0,12602.83984375,-0.0,401.216552734375,1.0,283.1499938964844,284.3159484863281,289.2257080078125,290.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,21331.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054027438163757,1.0,0.0,0.0,2.5788283348083496,2.578840732574463,4.437498262177542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.304443359375,0.0,558.4924926757812,1895.4371337890625,0.0,523.7756958007812,0.6418746709823608,1.0,0.0,3.0,1.0,0.0
12127200,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9990000128746032,0.4678966999053955,0.2809969782829284,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8056575655937195,0.1626150012016296,0.1542328149080276,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8724263310432434,0.2080865502357483,0.1459419578313827,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7442622780799866,0.1280828118324279,0.1217082887887954,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7970322966575623,0.157288983464241,0.7089852094650269,284.8498229980469,286.1099853515625,292.2166748046875,286.2546691894531,291.2135925292969,297.3956298828125,284.8515625,1.0,0.315701425075531,1.0,1.0,0.0,1.0,-1.6945692300796509,1.69456684589386,2.333506927243434e-06,1.305152177810669,0.8360017538070679,0.8360017538070679,0.0,42.87874984741211,49.0,12602.83984375,-0.0,401.216552734375,1.0,283.1499938964844,284.3159484863281,289.2257080078125,290.1045227050781,293.1499938964844,293.1499938964844,283.1499938964844,21331.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054027438163757,1.0,0.0,0.0,2.5788283348083496,2.578840732574463,4.437498262177542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3516.304443359375,0.0,558.4924926757812,1895.4371337890625,0.0,523.7756958007812,0.6418746709823608,1.0,0.0,3.0,1.0,0.0
12127260,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801666140556335,0.2807941138744354,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103524446487427,0.1654598861932754,0.1568222045898437,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740754723548889,0.2092145383358001,0.1466552168130874,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485414743423462,0.1304346472024917,0.1238392516970634,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001325130462646,0.1590829640626907,0.7165369391441345,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,291.30694580078125,297.4540100097656,284.9007263183594,1.0,0.318723976612091,1.0,1.0,0.0,1.0,-1.709893822669983,1.709891438484192,2.3737673018331407e-06,1.3168336153030396,0.8207293152809143,0.8207293152809143,0.0,43.16263961791992,67.0,12766.5712890625,-0.0,410.7708435058594,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078908801078796,1.0,0.0,0.0,2.4954609870910645,2.4954729080200195,4.155228623403673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.973388671875,0.0,511.5049743652344,1895.4371337890625,0.0,531.7294921875,0.6226130723953247,1.0,0.0,3.0,1.0,0.0
12127320,297.60125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.4801666140556335,0.2807941138744354,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8103524446487427,0.1654598861932754,0.1568222045898437,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8740754723548889,0.2092145383358001,0.1466552168130874,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7485414743423462,0.1304346472024917,0.1238392516970634,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8001325130462646,0.1590829640626907,0.7165369391441345,284.8964538574219,286.0907897949219,292.3099975585937,286.2820129394531,291.30694580078125,297.4540100097656,284.9007263183594,1.0,0.318723976612091,1.0,1.0,0.0,1.0,-1.709893822669983,1.709891438484192,2.3737673018331407e-06,1.3168336153030396,0.8207293152809143,0.8207293152809143,0.0,43.16263961791992,67.0,12766.5712890625,-0.0,410.7708435058594,1.0,283.1499938964844,284.3675842285156,289.29278564453125,290.1834716796875,293.1499938964844,293.1499938964844,283.1499938964844,21038.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078908801078796,1.0,0.0,0.0,2.4954609870910645,2.4954729080200195,4.155228623403673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3538.973388671875,0.0,511.5049743652344,1895.4371337890625,0.0,531.7294921875,0.6226130723953247,1.0,0.0,3.0,1.0,0.0
12127380,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.487575352191925,0.2984765172004699,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989341020584106,0.1686342060565948,0.1598664373159408,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585180044174194,0.2106948345899582,0.1477146595716476,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739038348197937,0.1330956220626831,0.1264044940471649,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7870591282844543,0.1610949039459228,0.7259529232978821,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,291.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285782039165497,1.0,1.0,0.0,1.0,-1.7504241466522217,1.7504216432571411,2.48325954999018e-06,1.348484754562378,0.8069989085197449,0.8069989085197449,0.0,47.07533264160156,85.0,13079.486328125,-0.0,446.1907043457031,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147600769996643,1.0,0.0,0.0,2.39599347114563,2.396004676818848,3.830580510566506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.176513671875,0.0,457.6288757324219,1895.4371337890625,0.0,554.3366088867188,0.6023718118667603,1.0,0.0,3.0,1.0,0.0
12127440,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.487575352191925,0.2984765172004699,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7989341020584106,0.1686342060565948,0.1598664373159408,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8585180044174194,0.2106948345899582,0.1477146595716476,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.739038348197937,0.1330956220626831,0.1264044940471649,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.7870591282844543,0.1610949039459228,0.7259529232978821,284.9725341796875,286.06787109375,292.4033203125,286.3089904785156,291.4003601074219,297.4764709472656,284.9785461425781,1.0,0.3285782039165497,1.0,1.0,0.0,1.0,-1.7504241466522217,1.7504216432571411,2.48325954999018e-06,1.348484754562378,0.8069989085197449,0.8069989085197449,0.0,47.07533264160156,85.0,13079.486328125,-0.0,446.1907043457031,1.0,283.1499938964844,284.44708251953125,289.34234619140625,290.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,20389.3515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147600769996643,1.0,0.0,0.0,2.39599347114563,2.396004676818848,3.830580510566506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.176513671875,0.0,457.6288757324219,1895.4371337890625,0.0,554.3366088867188,0.6023718118667603,1.0,0.0,3.0,1.0,0.0
12127500,297.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.4893999993801117,0.3125801980495453,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7891682982444763,0.1703155040740966,0.1615268141031265,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8469549417495728,0.211543932557106,0.1483561247587204,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7310751080513,0.1345172971487045,0.1278214305639267,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7765895128250122,0.1621167808771133,0.7310039401054382,285.015625,286.0379943847656,292.45001220703125,286.32232666015625,291.4470520019531,297.473876953125,285.02203369140625,1.0,0.3355894088745117,1.0,1.0,0.0,1.0,-1.7778830528259275,1.7778804302215576,2.559216227382421e-06,1.369974970817566,0.8009105920791626,0.8009105920791626,0.0,50.23921203613281,85.0,13286.8212890625,-0.0,472.6065368652344,1.0,283.1499938964844,284.48974609375,289.363525390625,290.2861328125,293.1499938964844,293.1499938964844,283.1499938964844,20204.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192859172821045,1.0,0.0,0.0,2.355752468109131,2.355763435363769,3.702991193677008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.594482421875,0.0,437.3429565429688,1895.4371337890625,0.0,569.7659912109375,0.593295693397522,1.0,0.0,3.0,1.0,0.0
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4900227785110473,0.3294974565505981,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7779220342636108,0.1720506697893142,0.1632662564516067,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8342335224151611,0.2124533802270889,0.1490617245435714,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218353748321533,0.1359880566596985,0.1293146908283233,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.764752209186554,0.1631294041872024,0.7361631989479065,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,291.4937744140625,297.46307373046875,285.0682678222656,1.0,0.3437487483024597,1.0,1.0,0.0,1.0,-1.809115290641785,1.8091126680374143,2.6473032903595595e-06,1.3944257497787476,0.7949196696281433,0.7949196696281433,0.0,54.16634368896485,88.0,13518.9111328125,-0.0,504.5840148925781,1.0,283.1499938964844,284.5343933105469,289.383056640625,290.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,20014.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243666172027588,1.0,0.0,0.0,2.319237232208252,2.3192479610443115,3.589085224575683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.662353515625,0.0,419.3724365234375,1895.4371337890625,0.0,587.6087646484375,0.5850417017936707,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489555299282074,0.3562451303005218,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632973194122314,0.1756380498409271,0.1668303459882736,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8166832327842712,0.2144005298614502,0.150545984506607,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090517282485962,0.1390276849269867,0.1323699355125427,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.748796820640564,0.1651051640510559,0.7460858821868896,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,291.5871887207031,297.4306945800781,285.157470703125,1.0,0.3569396138191223,1.0,1.0,0.0,1.0,-1.862887263298035,1.8628844022750848,2.803336201395723e-06,1.436668872833252,0.7844871282577515,0.7844871282577515,0.0,60.861446380615234,91.0,13938.9482421875,-0.0,561.830810546875,1.0,283.1499938964844,284.6200866699219,289.4173583984375,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356247425079346,1.0,0.0,0.0,2.25370454788208,2.253714799880981,3.3891231510096986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.588623046875,0.0,388.5756530761719,1895.4371337890625,0.0,629.1884765625,0.5703068375587463,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.489555299282074,0.3562451303005218,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1501159667969,0.7632973194122314,0.1756380498409271,0.1668303459882736,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.8166832327842712,0.2144005298614502,0.150545984506607,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090517282485962,0.1390276849269867,0.1323699355125427,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498718261719,0.748796820640564,0.1651051640510559,0.7460858821868896,285.151611328125,286.01080322265625,292.5899963378906,286.3616943359375,291.5871887207031,297.4306945800781,285.157470703125,1.0,0.3569396138191223,1.0,1.0,0.0,1.0,-1.862887263298035,1.8628844022750848,2.803336201395723e-06,1.436668872833252,0.7844871282577515,0.7844871282577515,0.0,60.861446380615234,91.0,13938.9482421875,-0.0,561.830810546875,1.0,283.1499938964844,284.6200866699219,289.4173583984375,290.3816223144531,293.1499938964844,293.1499938964844,283.1499938964844,19713.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356247425079346,1.0,0.0,0.0,2.25370454788208,2.253714799880981,3.3891231510096986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.588623046875,0.0,388.5756530761719,1895.4371337890625,0.0,629.1884765625,0.5703068375587463,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889538586139679,0.3783241212368011,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537807822227478,0.1793793141841888,0.1705147325992584,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034085631370544,0.2165049910545349,0.1521236151456833,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.6999677419662476,0.1421961039304733,0.1355220228433609,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377974390983582,0.1671181619167328,0.755917489528656,285.2356262207031,285.9766540527344,292.6833190917969,286.387451171875,291.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687009513378143,1.0,1.0,0.0,1.0,-1.9113118648529053,1.9113088846206665,2.948182100226404e-06,1.474596381187439,0.7755947709083557,0.7755947709083557,0.0,66.83769989013672,94.0,14325.314453125,-0.0,615.8466796875,1.0,283.1499938964844,284.70001220703125,289.44293212890625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468395948410034,1.0,0.0,0.0,2.197638750076294,2.197648763656616,3.22259694485183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.8916015625,0.0,363.5115966796875,1895.4371337890625,0.0,673.5443115234375,0.5577369332313538,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23638916015625,0.9990000128746032,0.4889538586139679,0.3783241212368011,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342224121094,0.7537807822227478,0.1793793141841888,0.1705147325992584,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.8034085631370544,0.2165049910545349,0.1521236151456833,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2332458496094,0.6999677419662476,0.1421961039304733,0.1355220228433609,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.7377974390983582,0.1671181619167328,0.755917489528656,285.2356262207031,285.9766540527344,292.6833190917969,286.387451171875,291.6806030273437,297.4028625488281,285.24102783203125,1.0,0.3687009513378143,1.0,1.0,0.0,1.0,-1.9113118648529053,1.9113088846206665,2.948182100226404e-06,1.474596381187439,0.7755947709083557,0.7755947709083557,0.0,66.83769989013672,94.0,14325.314453125,-0.0,615.8466796875,1.0,283.1499938964844,284.70001220703125,289.44293212890625,290.4329528808594,293.1499938964844,293.1499938964844,283.1499938964844,19459.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468395948410034,1.0,0.0,0.0,2.197638750076294,2.197648763656616,3.22259694485183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.8916015625,0.0,363.5115966796875,1895.4371337890625,0.0,673.5443115234375,0.5577369332313538,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.9990000128746032,0.4886415600776672,0.3968936204910278,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.7475619316101074,0.1832780390977859,0.1743248403072357,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.793277382850647,0.2187640219926834,0.1537931561470031,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939762830734253,0.1454944908618927,0.1387747377157211,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.7299715280532837,0.1692515909671783,0.7661116719245911,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,291.7740173339844,297.3825988769531,285.3208312988281,1.0,0.3793008327484131,1.0,1.0,0.0,1.0,-1.9563407897949217,1.9563376903533936,3.0865460303175496e-06,1.5098025798797607,0.7682620286941528,0.7682620286941528,0.0,72.22301483154297,82.0,14694.103515625,-0.0,667.76953125,1.0,283.1499938964844,284.7756652832031,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569708347320557,1.0,0.0,0.0,2.1501305103302,2.1501400470733643,3.084771833528066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.24560546875,0.0,343.11053466796875,1895.4371337890625,0.0,716.2737426757812,0.547088623046875,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.9990000128746032,0.4886415600776672,0.3968936204910278,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.7475619316101074,0.1832780390977859,0.1743248403072357,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.793277382850647,0.2187640219926834,0.1537931561470031,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.6939762830734253,0.1454944908618927,0.1387747377157211,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.7299715280532837,0.1692515909671783,0.7661116719245911,285.3157653808594,285.9388122558594,292.77667236328125,286.41278076171875,291.7740173339844,297.3825988769531,285.3208312988281,1.0,0.3793008327484131,1.0,1.0,0.0,1.0,-1.9563407897949217,1.9563376903533936,3.0865460303175496e-06,1.5098025798797607,0.7682620286941528,0.7682620286941528,0.0,72.22301483154297,82.0,14694.103515625,-0.0,667.76953125,1.0,283.1499938964844,284.7756652832031,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569708347320557,1.0,0.0,0.0,2.1501305103302,2.1501400470733643,3.084771833528066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.24560546875,0.0,343.11053466796875,1895.4371337890625,0.0,716.2737426757812,0.547088623046875,1.0,0.0,3.0,1.0,0.0
