time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902202785015106,0.3996892273426056,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510514259338379,0.187313050031662,0.1781289279460907,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942903637886047,0.2211494147777557,0.1554532349109649,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.697914719581604,0.1489010900259018,0.1419946104288101,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.7313511371612549,0.1715267598628997,0.7762504816055298,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,291.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832405209541321,1.0,1.0,0.0,1.0,-1.9823205471038816,1.9823174476623533,3.1684894565842114e-06,1.530441403388977,0.7623324394226074,0.7623324394226074,0.0,73.5542221069336,70.0,14960.8525390625,-0.0,692.7205810546875,1.0,283.1499938964844,284.8385314941406,289.48126220703125,290.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,19027.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657285451889038,1.0,0.0,0.0,2.110479593276977,2.1104888916015625,2.972047354887764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.595947265625,0.0,326.6303100585937,1895.4371337890625,0.0,755.3432006835938,0.5381894111633301,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837890625,0.9990000128746032,0.4902202785015106,0.3996892273426056,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.7510514259338379,0.187313050031662,0.1781289279460907,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826904296875,0.7942903637886047,0.2211494147777557,0.1554532349109649,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.697914719581604,0.1489010900259018,0.1419946104288101,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.382080078125,0.7313511371612549,0.1715267598628997,0.7762504816055298,285.3832397460937,285.8971862792969,292.8699951171875,286.4377136230469,291.86737060546875,297.3768310546875,285.3868713378906,1.0,0.3832405209541321,1.0,1.0,0.0,1.0,-1.9823205471038816,1.9823174476623533,3.1684894565842114e-06,1.530441403388977,0.7623324394226074,0.7623324394226074,0.0,73.5542221069336,70.0,14960.8525390625,-0.0,692.7205810546875,1.0,283.1499938964844,284.8385314941406,289.48126220703125,290.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,19027.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657285451889038,1.0,0.0,0.0,2.110479593276977,2.1104888916015625,2.972047354887764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.595947265625,0.0,326.6303100585937,1895.4371337890625,0.0,755.3432006835938,0.5381894111633301,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.4925651848316192,0.3959493637084961,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.7559312582015991,0.1893837749958038,0.1800316721200943,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7983075380325317,0.2223868519067764,0.1562789976596832,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091491699219,0.7030296325683594,0.1506484150886535,0.143596276640892,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095153808594,0.7349715828895569,0.1727395504713058,0.7813939452171326,285.4105529785156,285.8626708984375,292.9166564941406,286.45001220703125,291.9140625,297.3832397460937,285.41375732421875,1.0,0.3833450078964233,1.0,1.0,0.0,1.0,-1.989211082458496,1.9892078638076784,3.1905101423035376e-06,1.5359734296798706,0.7599387168884277,0.7599387168884277,0.0,72.85430145263672,70.0,15057.5888671875,-0.0,695.867919921875,1.0,283.1499938964844,284.86431884765625,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693709850311279,1.0,0.0,0.0,2.0930216312408447,2.0930309295654297,2.9230807285784977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.765625,0.0,319.58355712890625,1895.4371337890625,0.0,772.195068359375,0.5342878103256226,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.9990000128746032,0.4960138499736786,0.3894087076187134,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337463378906,0.762718677520752,0.1914918273687362,0.1819439232349395,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.8043316006660461,0.2236542105674743,0.1571070551872253,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.7099130749702454,0.1524269878864288,0.1452017277479171,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.7403292059898376,0.1740124672651291,0.786672830581665,285.4344482421875,285.85186767578125,292.9633483886719,286.46221923828125,291.9607238769531,297.3955078125,285.43719482421875,1.0,0.3824200630187988,1.0,1.0,0.0,1.0,-1.9929187297821045,1.9929155111312864,3.2024736356106587e-06,1.5390031337738037,0.7575857043266296,0.7575857043266296,0.0,71.43207550048828,73.0,15137.353515625,-0.0,694.01904296875,1.0,283.1499938964844,284.8868103027344,289.49560546875,290.5417175292969,293.1499938964844,293.1499938964844,283.1499938964844,18846.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724407434463501,1.0,0.0,0.0,2.077737331390381,2.0777463912963867,2.8805450824620493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.087646484375,0.0,313.3881530761719,1895.4371337890625,0.0,786.678466796875,0.5308308005332947,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046263933181763,0.382414311170578,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729693651199341,0.1958508044481277,0.1859493106603622,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8122472167015076,0.2263079732656479,0.1588803231716156,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195476293563843,0.1561066061258316,0.1485756635665893,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480561137199402,0.176771342754364,0.798410177230835,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,292.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838192224502563,1.0,1.0,0.0,1.0,-2.009595394134521,2.009592294692993,3.2557670692767715e-06,1.5520861148834229,0.7541137337684631,0.7541137337684631,0.0,70.26649475097656,76.0,15347.634765625,-0.0,703.5100708007812,1.0,283.1499938964844,284.93292236328125,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771083831787109,1.0,0.0,0.0,2.051429271697998,2.051438093185425,2.8080606284675014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.28515625,0.0,302.9166564941406,1895.4371337890625,0.0,809.2022094726562,0.524884819984436,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4836730957031,0.9990000128746032,0.5046263933181763,0.382414311170578,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825134277344,0.7729693651199341,0.1958508044481277,0.1859493106603622,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4828186035156,0.8122472167015076,0.2263079732656479,0.1588803231716156,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819641113281,0.7195476293563843,0.1561066061258316,0.1485756635665893,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.7480561137199402,0.176771342754364,0.798410177230835,285.4832458496094,285.80279541015625,293.0566711425781,286.4862976074219,292.0540771484375,297.428955078125,285.4864807128906,1.0,0.3838192224502563,1.0,1.0,0.0,1.0,-2.009595394134521,2.009592294692993,3.2557670692767715e-06,1.5520861148834229,0.7541137337684631,0.7541137337684631,0.0,70.26649475097656,76.0,15347.634765625,-0.0,703.5100708007812,1.0,283.1499938964844,284.93292236328125,289.5100402832031,290.56695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18677.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771083831787109,1.0,0.0,0.0,2.051429271697998,2.051438093185425,2.8080606284675014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.28515625,0.0,302.9166564941406,1895.4371337890625,0.0,809.2022094726562,0.524884819984436,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134599804878235,0.3789626359939575,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7812727093696594,0.2003897726535797,0.190160259604454,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.8177139163017273,0.2291149646043777,0.1607859283685684,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.7269163131713867,0.1599328815937042,0.1521253585815429,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.7541403770446777,0.1797589212656021,0.8114076256752014,285.5358581542969,285.75,293.1499938964844,286.50994873046875,292.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867300450801849,1.0,1.0,0.0,1.0,-2.0326642990112305,2.032660961151123,3.3304070257145213e-06,1.5702661275863647,0.7520933747291565,0.7520933747291565,0.0,70.0982894897461,79.0,15606.86328125,-0.0,721.8416748046875,1.0,283.1499938964844,284.98065185546875,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811767578125,1.0,0.0,0.0,2.031757354736328,2.031766176223755,2.7544638214749284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.4892578125,0.0,295.05938720703125,1895.4371337890625,0.0,829.335205078125,0.5203645825386047,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362548828125,0.9990000128746032,0.5134599804878235,0.3789626359939575,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351257324219,0.7812727093696594,0.2003897726535797,0.190160259604454,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.535400390625,0.8177139163017273,0.2291149646043777,0.1607859283685684,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.7269163131713867,0.1599328815937042,0.1521253585815429,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.7541403770446777,0.1797589212656021,0.8114076256752014,285.5358581542969,285.75,293.1499938964844,286.50994873046875,292.1474304199219,297.461181640625,285.5391540527344,1.0,0.3867300450801849,1.0,1.0,0.0,1.0,-2.0326642990112305,2.032660961151123,3.3304070257145213e-06,1.5702661275863647,0.7520933747291565,0.7520933747291565,0.0,70.0982894897461,79.0,15606.86328125,-0.0,721.8416748046875,1.0,283.1499938964844,284.98065185546875,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811767578125,1.0,0.0,0.0,2.031757354736328,2.031766176223755,2.7544638214749284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.4892578125,0.0,295.05938720703125,1895.4371337890625,0.0,829.335205078125,0.5203645825386047,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216866135597229,0.3785856366157532,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7874061465263367,0.2047512531280517,0.1943639367818832,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209723830223083,0.2317295372486114,0.1626722961664199,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322664856910706,0.163541555404663,0.1556327193975448,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583016157150269,0.1825631409883499,0.8244085311889648,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,292.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3908000886440277,1.0,1.0,0.0,1.0,-2.0593502521514893,2.0593466758728027,3.417928610360832e-06,1.5913143157958984,0.7516391277313232,0.7516391277313232,0.0,70.7311782836914,82.0,15904.8486328125,-0.0,746.396240234375,1.0,283.1499938964844,285.0277404785156,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854498744010925,1.0,0.0,0.0,2.01891827583313,2.018926858901977,2.7197614826945937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.2802734375,0.0,289.73809814453125,1895.4371337890625,0.0,850.9937133789062,0.5173019766807556,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5899353027344,0.9990000128746032,0.5216866135597229,0.3785856366157532,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5888366699219,0.7874061465263367,0.2047512531280517,0.1943639367818832,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5890808105469,0.8209723830223083,0.2317295372486114,0.1626722961664199,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882873535156,0.7322664856910706,0.163541555404663,0.1556327193975448,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.58856201171875,0.7583016157150269,0.1825631409883499,0.8244085311889648,285.58953857421875,285.6891784667969,293.24853515625,286.5373840332031,292.2457580566406,297.4857788085937,285.59283447265625,1.0,0.3908000886440277,1.0,1.0,0.0,1.0,-2.0593502521514893,2.0593466758728027,3.417928610360832e-06,1.5913143157958984,0.7516391277313232,0.7516391277313232,0.0,70.7311782836914,82.0,15904.8486328125,-0.0,746.396240234375,1.0,283.1499938964844,285.0277404785156,289.55877685546875,290.6439514160156,293.1499938964844,293.1499938964844,283.1499938964844,18331.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854498744010925,1.0,0.0,0.0,2.01891827583313,2.018926858901977,2.7197614826945937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.2802734375,0.0,289.73809814453125,1895.4371337890625,0.0,850.9937133789062,0.5173019766807556,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287992358207703,0.381571888923645,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7906143665313721,0.208748385310173,0.1982334554195404,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215419054031372,0.2339978814125061,0.1643195748329162,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7349859476089478,0.166729062795639,0.1587556153535843,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597081661224365,0.1849448829889297,0.8356172442436218,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,292.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956303000450134,1.0,1.0,0.0,1.0,-2.0867743492126465,2.08677077293396,3.5091420613753144e-06,1.6129343509674072,0.7529350519180298,0.7529350519180298,0.0,72.15278625488281,85.0,16234.6376953125,-0.0,774.9561157226562,1.0,283.1499938964844,285.0724182128906,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899717211723328,1.0,0.0,0.0,2.013375759124756,2.0133843421936035,2.704848895973555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.814697265625,0.0,287.003173828125,1895.4371337890625,0.0,874.4942016601562,0.515784502029419,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9990000128746032,0.5287992358207703,0.381571888923645,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7906143665313721,0.208748385310173,0.1982334554195404,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.8215419054031372,0.2339978814125061,0.1643195748329162,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7349859476089478,0.166729062795639,0.1587556153535843,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417541503906,0.7597081661224365,0.1849448829889297,0.8356172442436218,285.6427001953125,285.6160888671875,293.3570556640625,286.5723876953125,292.3540344238281,297.4993896484375,285.6458740234375,1.0,0.3956303000450134,1.0,1.0,0.0,1.0,-2.0867743492126465,2.08677077293396,3.5091420613753144e-06,1.6129343509674072,0.7529350519180298,0.7529350519180298,0.0,72.15278625488281,85.0,16234.6376953125,-0.0,774.9561157226562,1.0,283.1499938964844,285.0724182128906,289.5951232910156,290.6974792480469,293.1499938964844,293.1499938964844,283.1499938964844,18144.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899717211723328,1.0,0.0,0.0,2.013375759124756,2.0133843421936035,2.704848895973555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.814697265625,0.0,287.003173828125,1895.4371337890625,0.0,874.4942016601562,0.515784502029419,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.9990000128746032,0.5319674015045166,0.3839658796787262,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7914433479309082,0.2106668949127197,0.2000872790813446,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.8211374878883362,0.2350616455078125,0.1650902181863784,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675720214844,0.7356440424919128,0.1682199090719223,0.1602146476507187,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6678161621094,0.7596638798713684,0.1860255599021911,0.8407108783721924,285.6687316894531,285.56756591796875,293.4148254394531,286.5924987792969,292.41168212890625,297.50274658203125,285.6718444824219,1.0,0.3982445299625397,1.0,1.0,0.0,1.0,-2.1006712913513184,2.100667715072632,3.555812099875766e-06,1.623859167098999,0.7543547749519348,0.7543547749519348,0.0,73.07890319824219,85.0,16410.79296875,-0.0,790.4210815429688,1.0,283.1499938964844,285.0935974121094,289.6164245605469,290.7281494140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924201607704163,1.0,0.0,0.0,2.013311624526977,2.013320207595825,2.704676944631501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.93115234375,0.0,286.6051025390625,1895.4371337890625,0.0,887.4722900390625,0.5156111121177673,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69451904296875,0.9990000128746032,0.5349117517471313,0.3868092596530914,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.7918973565101624,0.2125501334667205,0.2019060850143432,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937255859375,0.8204049468040466,0.2360954582691192,0.16583913564682,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930236816406,0.7359587550163269,0.1696604341268539,0.1616242825984954,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932678222656,0.7592531442642212,0.1870494186878204,0.8455433249473572,285.69415283203125,285.5306701660156,293.47479248046875,286.6142883300781,292.4715881347656,297.5042724609375,285.6971740722656,1.0,0.4009582102298736,1.0,1.0,0.0,1.0,-2.1146669387817383,2.114663362503052,3.603094455684186e-06,1.634826421737671,0.7561169266700745,0.7561169266700745,0.0,74.11597442626953,88.0,16595.380859375,-0.0,806.5570678710938,1.0,283.1499938964844,285.11358642578125,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17946.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950316786766052,1.0,0.0,0.0,2.015576124191284,2.015584707260132,2.710764306357305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.990234375,0.0,286.9651184082031,1895.4371337890625,0.0,901.5135498046876,0.5159096121788025,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402359962463379,0.3935032486915588,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919944524765015,0.2162440717220306,0.2054736018180847,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182371854782104,0.2381010502576828,0.1672940999269485,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.735835611820221,0.1724260002374649,0.1643324196338653,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576346397399902,0.1889616250991821,0.8545924425125122,285.7431335449219,285.4330444335937,293.60107421875,286.6625061035156,292.5976867675781,297.5031433105469,285.7459411621094,1.0,0.4066045582294464,1.0,1.0,0.0,1.0,-2.142859935760498,2.1428561210632324,3.6991464185121008e-06,1.656785249710083,0.7612981796264648,0.7612981796264648,0.0,76.44927978515625,91.0,16986.90234375,-0.0,840.5369262695312,1.0,283.1499938964844,285.1503601074219,289.6912841796875,290.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17739.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007793545722961,1.0,0.0,0.0,2.025854587554932,2.02586317062378,2.7384825784793065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.519287109375,0.0,289.75311279296875,1895.4371337890625,0.0,933.1484375,0.5177561044692993,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.9990000128746032,0.5402359962463379,0.3935032486915588,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.7919944524765015,0.2162440717220306,0.2054736018180847,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427062988281,0.8182371854782104,0.2381010502576828,0.1672940999269485,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420654296875,0.735835611820221,0.1724260002374649,0.1643324196338653,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422790527344,0.7576346397399902,0.1889616250991821,0.8545924425125122,285.7431335449219,285.4330444335937,293.60107421875,286.6625061035156,292.5976867675781,297.5031433105469,285.7459411621094,1.0,0.4066045582294464,1.0,1.0,0.0,1.0,-2.142859935760498,2.1428561210632324,3.6991464185121008e-06,1.656785249710083,0.7612981796264648,0.7612981796264648,0.0,76.44927978515625,91.0,16986.90234375,-0.0,840.5369262695312,1.0,283.1499938964844,285.1503601074219,289.6912841796875,290.8346252441406,293.1499938964844,293.1499938964844,283.1499938964844,17739.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007793545722961,1.0,0.0,0.0,2.025854587554932,2.02586317062378,2.7384825784793065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.519287109375,0.0,289.75311279296875,1895.4371337890625,0.0,933.1484375,0.5177561044692993,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449341535568237,0.4011423885822296,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.791370689868927,0.2198750078678131,0.2089821994304657,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154450058937073,0.2400505989789962,0.1687117964029312,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7350274920463562,0.1750735491514206,0.1669285893440246,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7553065419197083,0.1907303184270858,0.8629970550537109,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,292.7316589355469,297.4979553222656,285.7914428710937,1.0,0.4124453961849212,1.0,1.0,0.0,1.0,-2.1711645126342773,2.171160697937012,3.796691316892975e-06,1.6786761283874512,0.7685945630073547,0.7685945630073547,0.0,79.04352569580078,94.0,17408.6328125,-0.0,876.3975830078125,1.0,283.1499938964844,285.1820678710937,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072443127632141,1.0,0.0,0.0,2.0444893836975098,2.0444979667663574,2.789093684896216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.09521484375,0.0,295.5440368652344,1895.4371337890625,0.0,969.8836059570312,0.5213990211486816,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9990000128746032,0.5449341535568237,0.4011423885822296,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.791370689868927,0.2198750078678131,0.2089821994304657,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.8154450058937073,0.2400505989789962,0.1687117964029312,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78790283203125,0.7350274920463562,0.1750735491514206,0.1669285893440246,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7553065419197083,0.1907303184270858,0.8629970550537109,285.7888488769531,285.3233337402344,293.7351989746094,286.7164001464844,292.7316589355469,297.4979553222656,285.7914428710937,1.0,0.4124453961849212,1.0,1.0,0.0,1.0,-2.1711645126342773,2.171160697937012,3.796691316892975e-06,1.6786761283874512,0.7685945630073547,0.7685945630073547,0.0,79.04352569580078,94.0,17408.6328125,-0.0,876.3975830078125,1.0,283.1499938964844,285.1820678710937,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072443127632141,1.0,0.0,0.0,2.0444893836975098,2.0444979667663574,2.789093684896216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.09521484375,0.0,295.5440368652344,1895.4371337890625,0.0,969.8836059570312,0.5213990211486816,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.9990000128746032,0.5490996241569519,0.4093594253063202,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903436422348022,0.2234692573547363,0.2124574184417724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8123049736022949,0.2419765144586563,0.1701124310493469,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.733830988407135,0.1776479929685592,0.1694518625736236,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525804042816162,0.1923851668834686,0.8708949089050293,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,292.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183910191059112,1.0,1.0,0.0,1.0,-2.1994073390960693,2.199403524398804,3.8954021874815226e-06,1.700531840324402,0.7781082987785339,0.7781082987785339,0.0,81.82347869873047,97.0,17859.626953125,-0.0,913.7431640625,1.0,283.1499938964844,285.2081298828125,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143724918365479,1.0,0.0,0.0,2.0716118812561035,2.071620464324951,2.8635852800107386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.440673828125,0.0,304.5362854003906,1895.4371337890625,0.0,1011.7335815429688,0.5268874168395996,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310852050781,0.9990000128746032,0.5490996241569519,0.4093594253063202,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.830322265625,0.7903436422348022,0.2234692573547363,0.2124574184417724,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8304443359375,0.8123049736022949,0.2419765144586563,0.1701124310493469,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8299255371094,0.733830988407135,0.1776479929685592,0.1694518625736236,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.830078125,0.7525804042816162,0.1923851668834686,0.8708949089050293,285.8307800292969,285.20172119140625,293.8764038085937,286.7753601074219,292.87274169921875,297.4898986816406,285.8330993652344,1.0,0.4183910191059112,1.0,1.0,0.0,1.0,-2.1994073390960693,2.199403524398804,3.8954021874815226e-06,1.700531840324402,0.7781082987785339,0.7781082987785339,0.0,81.82347869873047,97.0,17859.626953125,-0.0,913.7431640625,1.0,283.1499938964844,285.2081298828125,289.8109741210937,291.004150390625,293.1499938964844,293.1499938964844,283.1499938964844,17302.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143724918365479,1.0,0.0,0.0,2.0716118812561035,2.071620464324951,2.8635852800107386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.440673828125,0.0,304.5362854003906,1895.4371337890625,0.0,1011.7335815429688,0.5268874168395996,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.552823007106781,0.4179074466228485,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891131043434143,0.2270375043153762,0.2159108966588974,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.808983564376831,0.2438890486955642,0.1715070009231567,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324322462081909,0.1801640093326568,0.1719236522912979,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7496548295021057,0.1939437985420227,0.8783671855926514,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,293.0202331542969,297.4798278808594,285.87066650390625,1.0,0.424377292394638,1.0,1.0,0.0,1.0,-2.227442502975464,2.227438449859619,3.994979124399833e-06,1.722373604774475,0.7899354696273804,0.7899354696273804,0.0,84.73713684082031,100.0,18338.53515625,-0.0,952.260986328125,1.0,283.1499938964844,285.2283630371094,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220795512199402,1.0,0.0,0.0,2.107196807861328,2.107205867767334,2.962808594020317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.323974609375,0.0,316.9491882324219,1895.4371337890625,0.0,1058.52783203125,0.5342404842376709,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688659667969,0.9990000128746032,0.552823007106781,0.4179074466228485,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681945800781,0.7891131043434143,0.2270375043153762,0.2159108966588974,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682861328125,0.808983564376831,0.2438890486955642,0.1715070009231567,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.7324322462081909,0.1801640093326568,0.1719236522912979,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7496548295021057,0.1939437985420227,0.8783671855926514,285.8685913085937,285.06842041015625,294.0240173339844,286.8387756347656,293.0202331542969,297.4798278808594,285.87066650390625,1.0,0.424377292394638,1.0,1.0,0.0,1.0,-2.227442502975464,2.227438449859619,3.994979124399833e-06,1.722373604774475,0.7899354696273804,0.7899354696273804,0.0,84.73713684082031,100.0,18338.53515625,-0.0,952.260986328125,1.0,283.1499938964844,285.2283630371094,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220795512199402,1.0,0.0,0.0,2.107196807861328,2.107205867767334,2.962808594020317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.323974609375,0.0,316.9491882324219,1895.4371337890625,0.0,1058.52783203125,0.5342404842376709,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.5545381307601929,0.4222618639469147,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7884551286697388,0.2288131117820739,0.2176306098699569,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8072748184204102,0.2448370307683944,0.172200471162796,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7316843867301941,0.1814001053571701,0.1731402426958084,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8853454589844,0.7481520175933838,0.194690316915512,0.8819593787193298,285.88592529296875,284.9970092773437,294.1000061035156,286.8719787597656,293.09619140625,297.474365234375,285.88787841796875,1.0,0.4273706674575805,1.0,1.0,0.0,1.0,-2.241347551345825,2.2413434982299805,4.04486581828678e-06,1.733207106590271,0.7967509031295776,0.7967509031295776,0.0,86.2315673828125,100.0,18587.91015625,-0.0,971.8803100585938,1.0,283.1499938964844,285.2362670898437,289.9117736816406,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261230111122131,1.0,0.0,0.0,2.128093719482422,2.1281025409698486,3.021863506091904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.649169921875,0.0,324.5074157714844,1895.4371337890625,0.0,1083.704345703125,0.5386109352111816,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024658203125,0.9990000128746032,0.5561602115631104,0.426656424999237,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018859863281,0.7877789735794067,0.230583444237709,0.2193459570407867,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9019470214844,0.8055362701416016,0.2457776516675949,0.1728897988796234,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.7309122085571289,0.1826214790344238,0.1743437051773071,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90167236328125,0.7466329336166382,0.1954159438610077,0.8854599595069885,285.9022216796875,284.95001220703125,294.17730712890625,286.90606689453125,293.1734619140625,297.4687194824219,285.904052734375,1.0,0.4303581714630127,1.0,1.0,0.0,1.0,-2.255165100097656,2.2551610469818115,4.094671112397919e-06,1.7439182996749878,0.8037906885147095,0.8037906885147095,0.0,87.7457046508789,103.0,18843.28515625,-0.0,991.7059326171876,1.0,283.1499938964844,285.2427673339844,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302803158760071,1.0,0.0,0.0,2.1509196758270264,2.150928735733032,3.087036191118387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.498046875,0.0,332.9964904785156,1895.4371337890625,0.0,1110.0291748046875,0.5434188842773438,1.0,0.0,3.0,1.0,0.0
12129420,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9990000128746032,0.5591549873352051,0.4354724287986755,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.7864362001419067,0.23411425948143,0.222766563296318,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.8020746111869812,0.2476390898227691,0.1742551177740097,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293481826782227,0.185024693608284,0.1767132729291916,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436052560806274,0.1968119144439697,0.892209529876709,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,293.3316650390625,297.45709228515625,285.935791015625,1.0,0.4362990260124206,1.0,1.0,0.0,1.0,-2.2824583053588867,2.282454013824463,4.194513167021796e-06,1.76536762714386,0.817123532295227,0.817123532295227,0.0,90.82504272460938,106.0,19363.896484375,-0.0,1031.8570556640625,1.0,283.1499938964844,285.25457763671875,290.0193176269531,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,16769.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388392448425293,1.0,0.0,0.0,2.198058843612671,2.198068380355835,3.223829310172732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.140380859375,0.0,351.5664978027344,1895.4371337890625,0.0,1165.5968017578125,0.5535736680030823,1.0,0.0,3.0,1.0,0.0
12129480,297.5144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9342346191406,0.9990000128746032,0.5591549873352051,0.4354724287986755,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93365478515625,0.7864362001419067,0.23411425948143,0.222766563296318,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9337158203125,0.8020746111869812,0.2476390898227691,0.1742551177740097,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933349609375,0.7293481826782227,0.185024693608284,0.1767132729291916,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.7436052560806274,0.1968119144439697,0.892209529876709,285.9339904785156,284.95001220703125,294.3356018066406,286.9765930175781,293.3316650390625,297.45709228515625,285.935791015625,1.0,0.4362990260124206,1.0,1.0,0.0,1.0,-2.2824583053588867,2.282454013824463,4.194513167021796e-06,1.76536762714386,0.817123532295227,0.817123532295227,0.0,90.82504272460938,106.0,19363.896484375,-0.0,1031.8570556640625,1.0,283.1499938964844,285.25457763671875,290.0193176269531,291.30084228515625,293.1499938964844,293.1499938964844,283.1499938964844,16769.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388392448425293,1.0,0.0,0.0,2.198058843612671,2.198068380355835,3.223829310172732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.140380859375,0.0,351.5664978027344,1895.4371337890625,0.0,1165.5968017578125,0.5535736680030823,1.0,0.0,3.0,1.0,0.0
12129540,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618547797203064,0.4442899525165558,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.785137414932251,0.2376419603824615,0.2261827737092971,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986938953399658,0.2494803965091705,0.1756063103675842,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277828454971313,0.1873823404312133,0.179039254784584,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.7406195402145386,0.1981448531150818,0.8986698985099792,285.96551513671875,284.95001220703125,294.4981384277344,287.0498046875,293.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421795308589935,1.0,1.0,0.0,1.0,-2.30933165550232,2.3093273639678955,4.293938218324911e-06,1.7864160537719729,0.8308756947517395,0.8308756947517395,0.0,93.94669342041016,109.0,19898.513671875,-0.0,1072.5960693359375,1.0,283.1499938964844,285.2655334472656,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475931406021118,1.0,0.0,0.0,2.247129440307617,2.2471392154693604,3.369376884165831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.226318359375,0.0,371.87689208984375,1895.4371337890625,0.0,1224.28125,0.5642644166946411,1.0,0.0,3.0,1.0,0.0
12129600,297.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.9990000128746032,0.5618547797203064,0.4442899525165558,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9651794433594,0.785137414932251,0.2376419603824615,0.2261827737092971,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652099609375,0.7986938953399658,0.2494803965091705,0.1756063103675842,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648742675781,0.7277828454971313,0.1873823404312133,0.179039254784584,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.7406195402145386,0.1981448531150818,0.8986698985099792,285.96551513671875,284.95001220703125,294.4981384277344,287.0498046875,293.4941711425781,297.44537353515625,285.96728515625,1.0,0.4421795308589935,1.0,1.0,0.0,1.0,-2.30933165550232,2.3093273639678955,4.293938218324911e-06,1.7864160537719729,0.8308756947517395,0.8308756947517395,0.0,93.94669342041016,109.0,19898.513671875,-0.0,1072.5960693359375,1.0,283.1499938964844,285.2655334472656,290.0935363769531,291.4068298339844,293.1499938964844,293.1499938964844,283.1499938964844,16709.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475931406021118,1.0,0.0,0.0,2.247129440307617,2.2471392154693604,3.369376884165831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.226318359375,0.0,371.87689208984375,1895.4371337890625,0.0,1224.28125,0.5642644166946411,1.0,0.0,3.0,1.0,0.0
12129660,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642966628074646,0.4530316889286041,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839370965957642,0.2411767095327377,0.229604110121727,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954453825950623,0.2513075470924377,0.1769474297761917,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262616157531738,0.1897024810314178,0.1813289672136306,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377224564552307,0.1994261890649795,0.9048919677734376,285.9971008300781,284.95001220703125,294.66424560546875,287.1250915527344,293.6602478027344,297.4339294433594,285.9988708496094,1.0,0.4479874670505523,1.0,1.0,0.0,1.0,-2.335779190063477,2.3357748985290527,4.393104518385371e-06,1.8071959018707275,0.8450486660003662,0.8450486660003662,0.0,97.09452056884766,112.0,20444.53515625,-0.0,1113.830810546875,1.0,283.1499938964844,285.27618408203125,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564525961875916,1.0,0.0,0.0,2.2972843647003174,2.29729437828064,3.521461167110829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55517578125,0.0,393.61859130859375,1895.4371337890625,0.0,1285.5054931640625,0.5752803087234497,1.0,0.0,3.0,1.0,0.0
12129720,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.997314453125,0.9990000128746032,0.5642966628074646,0.4530316889286041,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7839370965957642,0.2411767095327377,0.229604110121727,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.7954453825950623,0.2513075470924377,0.1769474297761917,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964599609375,0.7262616157531738,0.1897024810314178,0.1813289672136306,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.7377224564552307,0.1994261890649795,0.9048919677734376,285.9971008300781,284.95001220703125,294.66424560546875,287.1250915527344,293.6602478027344,297.4339294433594,285.9988708496094,1.0,0.4479874670505523,1.0,1.0,0.0,1.0,-2.335779190063477,2.3357748985290527,4.393104518385371e-06,1.8071959018707275,0.8450486660003662,0.8450486660003662,0.0,97.09452056884766,112.0,20444.53515625,-0.0,1113.830810546875,1.0,283.1499938964844,285.27618408203125,290.1693420410156,291.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,16673.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564525961875916,1.0,0.0,0.0,2.2972843647003174,2.29729437828064,3.521461167110829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.55517578125,0.0,393.61859130859375,1895.4371337890625,0.0,1285.5054931640625,0.5752803087234497,1.0,0.0,3.0,1.0,0.0
12129780,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.566506028175354,0.4616707265377044,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828534841537476,0.2447258234024047,0.2330377548933029,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923434972763062,0.2531237304210663,0.1782808899879455,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247995734214783,0.1919905692338943,0.1835877448320388,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349268198013306,0.200664073228836,0.9109138250350952,286.029052734375,284.95001220703125,294.83319091796875,287.20184326171875,293.82916259765625,297.4229736328125,286.03082275390625,1.0,0.4537171721458435,1.0,1.0,0.0,1.0,-2.3618319034576416,2.3618273735046387,4.491779236559523e-06,1.8275705575942995,0.8596501350402832,0.8596501350402832,0.0,100.2539520263672,100.0,21000.046875,-0.0,1155.5140380859375,1.0,283.1499938964844,285.2868957519531,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653656363487244,1.0,0.0,0.0,2.347872495651245,2.3478827476501465,3.678259474781953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96240234375,0.0,416.5426635742188,1895.4371337890625,0.0,1348.8857421875,0.5864620208740234,1.0,0.0,3.0,1.0,0.0
