time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129840,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292663574219,0.9990000128746032,0.566506028175354,0.4616707265377044,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287170410156,0.7828534841537476,0.2447258234024047,0.2330377548933029,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0287475585937,0.7923434972763062,0.2531237304210663,0.1782808899879455,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284118652344,0.7247995734214783,0.1919905692338943,0.1835877448320388,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0284729003906,0.7349268198013306,0.200664073228836,0.9109138250350952,286.029052734375,284.95001220703125,294.83319091796875,287.20184326171875,293.82916259765625,297.4229736328125,286.03082275390625,1.0,0.4537171721458435,1.0,1.0,0.0,1.0,-2.3618319034576416,2.3618273735046387,4.491779236559523e-06,1.8275705575942995,0.8596501350402832,0.8596501350402832,0.0,100.2539520263672,100.0,21000.046875,-0.0,1155.5140380859375,1.0,283.1499938964844,285.2868957519531,290.24639892578125,291.62554931640625,293.1499938964844,293.1499938964844,283.1499938964844,16656.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6653656363487244,1.0,0.0,0.0,2.347872495651245,2.3478827476501465,3.678259474781953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.96240234375,0.0,416.5426635742188,1895.4371337890625,0.0,1348.8857421875,0.5864620208740234,1.0,0.0,3.0,1.0,0.0
12129900,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.5678153038024902,0.4612556993961334,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.7850062251091003,0.2464946657419204,0.234705239534378,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.7935380935668945,0.2540153563022613,0.1789041012525558,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04217529296875,0.7262986898422241,0.1931112855672836,0.1846511662006378,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422058105469,0.7358002066612244,0.2012572586536407,0.913596510887146,286.0425720214844,284.95001220703125,294.91851806640625,287.2406005859375,293.9144897460937,297.4188537597656,286.0436706542969,1.0,0.4543154835700989,1.0,1.0,0.0,1.0,-2.3685998916625977,2.3685953617095947,4.517895376920933e-06,1.8330239057540887,0.8670732378959656,0.8670732378959656,0.0,100.36095428466795,100.0,21243.40625,-0.0,1163.5914306640625,1.0,283.1499938964844,285.2896728515625,290.2850952148437,291.6805725097656,293.1499938964844,293.1499938964844,283.1499938964844,16654.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698147058486938,1.0,0.0,0.0,2.373152017593384,2.3731625080108643,3.757893694000813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.20751953125,0.0,428.3775329589844,1895.4371337890625,0.0,1381.1688232421875,0.5920726656913757,1.0,0.0,3.0,1.0,0.0
12129960,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05157470703125,0.9990000128746032,0.5698597431182861,0.4576267302036285,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0513000488281,0.7889980673789978,0.2482583224773407,0.2363312691450119,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.05133056640625,0.7965875267982483,0.2548924684524536,0.1794909536838531,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511779785156,0.7292987108230591,0.1942162811756134,0.1856624782085418,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0512084960937,0.7382164597511292,0.2018408775329589,0.9160419702529908,286.05145263671875,284.95001220703125,295.0042724609375,287.2795104980469,294.000244140625,297.4186096191406,286.05224609375,1.0,0.4538092315196991,1.0,1.0,0.0,1.0,-2.3710570335388184,2.3710525035858154,4.527403234533267e-06,1.8350071907043457,0.8745066523551941,0.8745066523551941,0.0,99.45301055908205,103.0,21454.83203125,-0.0,1162.708740234375,1.0,283.1499938964844,285.2887878417969,290.3228454589844,291.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,16658.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740959882736206,1.0,0.0,0.0,2.3982601165771484,2.398270606994629,3.837831741293485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.46728515625,0.0,440.3961791992188,1895.4371337890625,0.0,1412.62939453125,0.5976622104644775,1.0,0.0,3.0,1.0,0.0
12130020,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.9990000128746032,0.5749759674072266,0.4560538232326507,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7937294244766235,0.2518172860145569,0.2396581918001175,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993637323379517,0.2566424608230591,0.1806970685720443,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325684428215027,0.1964244246482849,0.187729924917221,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.7403252124786377,0.2030445337295532,0.9212915897369384,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,294.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556255638599396,1.0,1.0,0.0,1.0,-2.383392333984375,2.383387804031372,4.574297690851381e-06,1.844426512718201,0.8895934820175171,0.8895934820175171,0.0,99.4101104736328,106.0,21923.708984375,-0.0,1176.5906982421875,1.0,283.1499938964844,285.2904663085937,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818041205406189,1.0,0.0,0.0,2.4477744102478027,2.4477853775024414,3.997938904376497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.87939453125,0.0,464.8432922363281,1895.4371337890625,0.0,1470.2203369140625,0.6087241172790527,1.0,0.0,3.0,1.0,0.0
12130080,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0722961425781,0.9990000128746032,0.5749759674072266,0.4560538232326507,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7937294244766235,0.2518172860145569,0.2396581918001175,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0718994140625,0.7993637323379517,0.2566424608230591,0.1806970685720443,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716552734375,0.7325684428215027,0.1964244246482849,0.187729924917221,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0717163085937,0.7403252124786377,0.2030445337295532,0.9212915897369384,286.0721130371094,284.95001220703125,295.1767883300781,287.3575439453125,294.1727294921875,297.4239196777344,286.07342529296875,1.0,0.4556255638599396,1.0,1.0,0.0,1.0,-2.383392333984375,2.383387804031372,4.574297690851381e-06,1.844426512718201,0.8895934820175171,0.8895934820175171,0.0,99.4101104736328,106.0,21923.708984375,-0.0,1176.5906982421875,1.0,283.1499938964844,285.2904663085937,290.3960876464844,291.8342590332031,293.1499938964844,293.1499938964844,283.1499938964844,16676.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818041205406189,1.0,0.0,0.0,2.4477744102478027,2.4477853775024414,3.997938904376497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.87939453125,0.0,464.8432922363281,1895.4371337890625,0.0,1470.2203369140625,0.6087241172790527,1.0,0.0,3.0,1.0,0.0
12130140,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5798641443252563,0.4573911428451538,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967751622200012,0.2554210722446441,0.2430578619241714,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004113435745239,0.2583842575550079,0.1819204986095428,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344139814376831,0.1986240744590759,0.1898218542337417,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7410371899604797,0.2042738795280456,0.9268398880958556,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,294.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584403336048126,1.0,1.0,0.0,1.0,-2.399729013442993,2.3997244834899902,4.637118308892241e-06,1.8570772409439087,0.905080497264862,0.905080497264862,0.0,100.29004669189452,109.0,22427.8125,0.0,1198.9901123046875,1.0,283.1499938964844,285.296875,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890088319778442,1.0,0.0,0.0,2.496222734451294,2.496233940124512,4.1577661136216193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11279296875,0.0,489.7125854492188,1895.4371337890625,0.0,1525.115966796875,0.6225853562355042,1.0,0.0,3.0,1.0,0.0
12130200,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.9990000128746032,0.5798641443252563,0.4573911428451538,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.7967751622200012,0.2554210722446441,0.2430578619241714,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0982360839844,0.8004113435745239,0.2583842575550079,0.1819204986095428,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.09796142578125,0.7344139814376831,0.1986240744590759,0.1898218542337417,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7410371899604797,0.2042738795280456,0.9268398880958556,286.0984802246094,284.95001220703125,295.3500061035156,287.4353332519531,294.345947265625,297.42791748046875,286.1000061035156,1.0,0.4584403336048126,1.0,1.0,0.0,1.0,-2.399729013442993,2.3997244834899902,4.637118308892241e-06,1.8570772409439087,0.905080497264862,0.905080497264862,0.0,100.29004669189452,109.0,22427.8125,0.0,1198.9901123046875,1.0,283.1499938964844,285.296875,290.4716186523437,291.93914794921875,293.1499938964844,293.1499938964844,283.1499938964844,16701.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890088319778442,1.0,0.0,0.0,2.496222734451294,2.496233940124512,4.1577661136216193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.11279296875,0.0,489.7125854492188,1895.4371337890625,0.0,1525.115966796875,0.6225853562355042,1.0,0.0,3.0,1.0,0.0
12130260,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841878652572632,0.4606373310089111,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986854910850525,0.259030818939209,0.2464972585439682,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.800306499004364,0.2600892782211303,0.1831416338682174,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352888584136963,0.2007824033498764,0.1919068992137909,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407890558242798,0.2054696381092071,0.9324186444282532,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,294.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619877338409424,1.0,1.0,0.0,1.0,-2.41843318939209,2.418428421020508,4.709677796199685e-06,1.871608138084412,0.9206401109695436,0.9206401109695436,0.0,101.7729949951172,112.0,23002.939453125,0.0,1226.9259033203125,1.0,283.1499938964844,285.2847595214844,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17175.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968016624450684,1.0,0.0,0.0,2.575984239578247,2.575995922088623,4.427715794008691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96044921875,0.0,534.9522094726562,1895.4371337890625,0.0,1585.6041259765625,0.641578733921051,1.0,0.0,3.0,1.0,0.0
12130320,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9990000128746032,0.5841878652572632,0.4606373310089111,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.7986854910850525,0.259030818939209,0.2464972585439682,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112365722656,0.800306499004364,0.2600892782211303,0.1831416338682174,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.7352888584136963,0.2007824033498764,0.1919068992137909,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7407890558242798,0.2054696381092071,0.9324186444282532,286.1114196777344,284.95001220703125,295.5232238769531,287.5123291015625,294.51922607421875,297.4286804199219,286.11248779296875,1.0,0.4619877338409424,1.0,1.0,0.0,1.0,-2.41843318939209,2.418428421020508,4.709677796199685e-06,1.871608138084412,0.9206401109695436,0.9206401109695436,0.0,101.7729949951172,112.0,23002.939453125,0.0,1226.9259033203125,1.0,283.1499938964844,285.2847595214844,290.5513610839844,292.0531005859375,293.1499938964844,293.1499938964844,283.1499938964844,17175.97265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6968016624450684,1.0,0.0,0.0,2.575984239578247,2.575995922088623,4.427715794008691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.96044921875,0.0,534.9522094726562,1895.4371337890625,0.0,1585.6041259765625,0.641578733921051,1.0,0.0,3.0,1.0,0.0
12130380,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.587856650352478,0.4653783142566681,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996711134910583,0.2626133263111114,0.2499313801527023,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992780804634094,0.2617332935333252,0.1843340396881103,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353621125221252,0.2028682827949524,0.1939444839954376,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397399544715881,0.2065844535827636,0.937748372554779,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,294.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660402536392212,1.0,1.0,0.0,1.0,-2.438537359237671,2.438532590866089,4.7884200284897815e-06,1.8872801065444944,0.9362398982048036,0.9362398982048036,0.0,103.72672271728516,115.0,23608.4921875,0.0,1258.8780517578125,1.0,283.1499938964844,285.2643737792969,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705467700958252,1.0,0.0,0.0,2.669930219650269,2.669942855834961,4.756562077545823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44677734375,0.0,592.4593505859375,1895.4371337890625,0.0,1654.1676025390625,0.6640332937240601,1.0,0.0,3.0,1.0,0.0
12130440,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.9990000128746032,0.587856650352478,0.4653783142566681,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7996711134910583,0.2626133263111114,0.2499313801527023,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7992780804634094,0.2617332935333252,0.1843340396881103,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7353621125221252,0.2028682827949524,0.1939444839954376,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7397399544715881,0.2065844535827636,0.937748372554779,286.117919921875,284.95001220703125,295.6957092285156,287.5879821777344,294.6917724609375,297.4258728027344,286.1187438964844,1.0,0.4660402536392212,1.0,1.0,0.0,1.0,-2.438537359237671,2.438532590866089,4.7884200284897815e-06,1.8872801065444944,0.9362398982048036,0.9362398982048036,0.0,103.72672271728516,115.0,23608.4921875,0.0,1258.8780517578125,1.0,283.1499938964844,285.2643737792969,290.631103515625,292.1698608398437,293.1499938964844,293.1499938964844,283.1499938964844,17870.13671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705467700958252,1.0,0.0,0.0,2.669930219650269,2.669942855834961,4.756562077545823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.44677734375,0.0,592.4593505859375,1895.4371337890625,0.0,1654.1676025390625,0.6640332937240601,1.0,0.0,3.0,1.0,0.0
12130500,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11700439453125,0.9990000128746032,0.5894575715065002,0.4681821167469024,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7998962998390198,0.2643931210041046,0.2516437172889709,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7985008358955383,0.2625335454940796,0.1849193572998047,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7351621985435486,0.2038814276456833,0.1949415206909179,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.116943359375,0.7389798164367676,0.2071074396371841,0.940290093421936,286.1169738769531,284.95001220703125,295.781494140625,287.6251220703125,294.777587890625,297.42333984375,286.11724853515625,1.0,0.4682007431983948,1.0,1.0,0.0,1.0,-2.4489176273345947,2.4489126205444336,4.829326371691423e-06,1.8953642845153809,0.9440116286277772,0.9440116286277772,0.0,104.84144592285156,115.0,23932.11328125,0.0,1276.003173828125,1.0,283.1499938964844,285.2481689453125,290.6703186035156,292.2291259765625,293.1499938964844,293.1499938964844,283.1499938964844,18387.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100881934165955,1.0,0.0,0.0,2.728603839874268,2.728616952896118,4.967916993336985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.609375,0.0,630.8349609375,1895.4371337890625,0.0,1691.2586669921875,0.6753415465354919,1.0,0.0,3.0,1.0,0.0
12130560,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1213684082031,0.9990000128746032,0.590914249420166,0.4712254703044891,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7999718189239502,0.2661659717559814,0.2533492743968963,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.7975777387619019,0.2633207738399505,0.1854949444532394,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.7348275184631348,0.204873502254486,0.1959198713302612,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12109375,0.738086998462677,0.2076071053743362,0.9427306652069092,286.1213073730469,284.95001220703125,295.8667907714844,287.6617126464844,294.8629455566406,297.420166015625,286.1219787597656,1.0,0.4704269766807556,1.0,1.0,0.0,1.0,-2.459421873092652,2.4594171047210693,4.8708939175412524e-06,1.903540015220642,0.9518619775772096,0.9518619775772096,0.0,106.03316497802734,118.0,24230.6171875,0.0,1293.732666015625,1.0,283.1499938964844,285.2399597167969,290.7079162597656,292.2852478027344,293.1499938964844,293.1499938964844,283.1499938964844,18714.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714766263961792,1.0,0.0,0.0,2.772570848464966,2.7725844383239746,5.129306828166591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.2373046875,0.0,660.2891845703125,1895.4371337890625,0.0,1729.177001953125,0.688610315322876,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934330224990845,0.4778474867343902,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998042106628418,0.269695907831192,0.2567525804042816,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954292297363281,0.2648632824420929,0.1866290867328643,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338626980781555,0.2068032473325729,0.1978298127651214,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360159158706665,0.2085420936346054,0.9473562240600586,286.1235656738281,284.95001220703125,296.0357360839844,287.7330322265625,295.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750228822231293,1.0,1.0,0.0,1.0,-2.4806809425354004,2.48067593574524,4.955540589435259e-06,1.9200652837753296,0.9675050377845764,0.9675050377845764,0.0,108.59683990478516,121.0,24859.8359375,0.0,1330.673583984375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.708984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243487238883972,1.0,0.0,0.0,2.88014817237854,2.880162477493286,5.535068225981377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6474609375,0.0,737.0310668945312,1895.4371337890625,0.0,1807.9490966796875,0.7143956422805786,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236267089844,0.9990000128746032,0.5934330224990845,0.4778474867343902,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7998042106628418,0.269695907831192,0.2567525804042816,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234436035156,0.7954292297363281,0.2648632824420929,0.1866290867328643,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7338626980781555,0.2068032473325729,0.1978298127651214,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12335205078125,0.7360159158706665,0.2085420936346054,0.9473562240600586,286.1235656738281,284.95001220703125,296.0357360839844,287.7330322265625,295.031982421875,297.4123840332031,286.12420654296875,1.0,0.4750228822231293,1.0,1.0,0.0,1.0,-2.4806809425354004,2.48067593574524,4.955540589435259e-06,1.9200652837753296,0.9675050377845764,0.9675050377845764,0.0,108.59683990478516,121.0,24859.8359375,0.0,1330.673583984375,1.0,283.1499938964844,285.21417236328125,290.7806396484375,292.3971862792969,293.1499938964844,293.1499938964844,283.1499938964844,19663.708984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243487238883972,1.0,0.0,0.0,2.88014817237854,2.880162477493286,5.535068225981377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.6474609375,0.0,737.0310668945312,1895.4371337890625,0.0,1807.9490966796875,0.7143956422805786,1.0,0.0,3.0,1.0,0.0
12130740,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954825282096863,0.4849779903888702,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993454337120056,0.2732133269309997,0.2601481676101684,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930140495300293,0.2663731873035431,0.1877434402704239,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.732633113861084,0.2086827456951141,0.1996934562921524,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7336804866790771,0.2094002664089203,0.9516567587852478,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,295.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797402918338775,1.0,1.0,0.0,1.0,-2.50207257270813,2.5020673274993896,5.041412805439904e-06,1.9366649389266968,0.9831793904304504,0.9831793904304504,0.0,111.34231567382812,109.0,25489.412109375,0.0,1369.1300048828125,1.0,283.1499938964844,285.1886291503906,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73394775390625,1.0,0.0,0.0,2.9900076389312744,2.990023136138916,5.965376885797014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.310546875,0.0,821.5167846679688,1895.4371337890625,0.0,1888.2625732421875,0.7407455444335938,1.0,0.0,3.0,1.0,0.0
12130800,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.9990000128746032,0.5954825282096863,0.4849779903888702,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7993454337120056,0.2732133269309997,0.2601481676101684,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.7930140495300293,0.2663731873035431,0.1877434402704239,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.732633113861084,0.2086827456951141,0.1996934562921524,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.7336804866790771,0.2094002664089203,0.9516567587852478,286.1258850097656,284.95001220703125,296.20184326171875,287.80133056640625,295.1981811523437,297.4032897949219,286.12652587890625,1.0,0.4797402918338775,1.0,1.0,0.0,1.0,-2.50207257270813,2.5020673274993896,5.041412805439904e-06,1.9366649389266968,0.9831793904304504,0.9831793904304504,0.0,111.34231567382812,109.0,25489.412109375,0.0,1369.1300048828125,1.0,283.1499938964844,285.1886291503906,290.8490905761719,292.5048522949219,293.1499938964844,293.1499938964844,283.1499938964844,20684.720703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73394775390625,1.0,0.0,0.0,2.9900076389312744,2.990023136138916,5.965376885797014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.310546875,0.0,821.5167846679688,1895.4371337890625,0.0,1888.2625732421875,0.7407455444335938,1.0,0.0,3.0,1.0,0.0
12130860,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984404683113098,0.4800083935260772,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055670857429504,0.276688277721405,0.2633789777755737,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972445487976074,0.2678199410438537,0.1887223422527313,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368606925010681,0.2104887217283249,0.2013611048460006,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368015050888062,0.2101674228906631,0.9549227952957152,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,295.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790303111076355,1.0,1.0,0.0,1.0,-2.507108449935913,2.507103443145752,5.062261152488645e-06,1.940840601921081,0.998719334602356,0.998719334602356,0.0,110.1006088256836,112.0,25985.8203125,0.0,1370.191650390625,1.0,283.1499938964844,285.1553955078125,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431843280792236,1.0,0.0,0.0,3.1002538204193115,3.100270271301269,6.413392270587792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,912.7322998046876,1895.4371337890625,0.0,1966.782470703125,0.7672043442726135,1.0,0.0,3.0,1.0,0.0
12130920,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1191711425781,0.9990000128746032,0.5984404683113098,0.4800083935260772,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8055670857429504,0.276688277721405,0.2633789777755737,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.7972445487976074,0.2678199410438537,0.1887223422527313,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368606925010681,0.2104887217283249,0.2013611048460006,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192626953125,0.7368015050888062,0.2101674228906631,0.9549227952957152,286.11920166015625,284.95001220703125,296.3644104003906,287.8661499023437,295.3608093261719,297.39892578125,286.11895751953125,1.0,0.4790303111076355,1.0,1.0,0.0,1.0,-2.507108449935913,2.507103443145752,5.062261152488645e-06,1.940840601921081,0.998719334602356,0.998719334602356,0.0,110.1006088256836,112.0,25985.8203125,0.0,1370.191650390625,1.0,283.1499938964844,285.1553955078125,290.9117431640625,292.6028137207031,293.1499938964844,293.1499938964844,283.1499938964844,21758.5390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431843280792236,1.0,0.0,0.0,3.1002538204193115,3.100270271301269,6.413392270587792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5595703125,0.0,912.7322998046876,1895.4371337890625,0.0,1966.782470703125,0.7672043442726135,1.0,0.0,3.0,1.0,0.0
12130980,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602942943572998,0.4779281318187713,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100628852844238,0.2801741063594818,0.2666305303573608,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998455166816711,0.2692465186119079,0.189697116613388,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397454380989075,0.2122776955366134,0.203024223446846,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385925650596619,0.2109455466270446,0.958248257637024,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,295.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801803827285766,1.0,1.0,0.0,1.0,-2.515668630599976,2.515663385391236,5.096619133837521e-06,1.9473356008529663,1.0,1.0,0.0,109.79031372070312,115.0,26476.755859375,0.0,1379.7413330078125,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511299252510071,1.0,0.0,0.0,3.2020044326782227,3.202022075653076,6.841277127023204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17529296875,0.0,1004.92333984375,1895.4371337890625,0.0,2035.234619140625,0.791912317276001,1.0,0.0,3.0,1.0,0.0
12131040,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.9990000128746032,0.602942943572998,0.4779281318187713,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141357421875,0.8100628852844238,0.2801741063594818,0.2666305303573608,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141052246094,0.7998455166816711,0.2692465186119079,0.189697116613388,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7397454380989075,0.2122776955366134,0.203024223446846,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1140441894531,0.7385925650596619,0.2109455466270446,0.958248257637024,286.1141967773437,284.95001220703125,296.5226745605469,287.9268798828125,295.51922607421875,297.40252685546875,286.1146850585937,1.0,0.4801803827285766,1.0,1.0,0.0,1.0,-2.515668630599976,2.515663385391236,5.096619133837521e-06,1.9473356008529663,1.0,1.0,0.0,109.79031372070312,115.0,26476.755859375,0.0,1379.7413330078125,1.0,283.1499938964844,285.1271667480469,290.96649169921875,292.68768310546875,293.1499938964844,293.1499938964844,283.1499938964844,23109.8125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511299252510071,1.0,0.0,0.0,3.2020044326782227,3.202022075653076,6.841277127023204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.17529296875,0.0,1004.92333984375,1895.4371337890625,0.0,2035.234619140625,0.791912317276001,1.0,0.0,3.0,1.0,0.0
12131100,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134033203125,0.9990000128746032,0.6050873398780823,0.4781480133533478,297.4289855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8115832209587097,0.28193399310112,0.268285870552063,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8004422187805176,0.2699640095233917,0.1901976466178894,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.740602433681488,0.213174507021904,0.2038725167512893,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1133117675781,0.7389158010482788,0.2113452553749084,0.9600381851196288,286.1133728027344,284.95001220703125,296.6000061035156,287.95556640625,295.5965881347656,297.40380859375,286.1137084960937,1.0,0.4811758399009704,1.0,1.0,0.0,1.0,-2.52169132232666,2.52168607711792,5.121022240928141e-06,1.951986312866211,1.0,1.0,0.0,110.05398559570312,115.0,26742.169921875,0.0,1388.560791015625,1.0,283.1499938964844,285.1136779785156,290.99334716796875,292.7304382324219,293.1499938964844,293.1499938964844,283.1499938964844,23905.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548023462295532,1.0,0.0,0.0,3.256689071655273,3.256707191467285,7.076945962580794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.599609375,0.0,1057.29443359375,1895.4371337890625,0.0,2067.14013671875,0.8024937510490417,1.0,0.0,3.0,1.0,0.0
12131160,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1189270019531,0.9990000128746032,0.607107400894165,0.4789469838142395,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8127793073654175,0.2837067246437073,0.2699571251869201,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186828613281,0.8007134795188904,0.2706861495971679,0.1907038986682891,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185913085937,0.7411851286888123,0.214073821902275,0.2047275751829147,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185607910156,0.7389706373214722,0.2117483019828796,0.9618715643882751,286.1188049316406,284.95001220703125,296.6759948730469,287.9830627441406,295.6726379394531,297.40447998046875,286.1195983886719,1.0,0.4824026226997375,1.0,1.0,0.0,1.0,-2.528496265411377,2.528491258621216,5.148675427335547e-06,1.9572455883026123,1.0,1.0,0.0,110.50899505615234,118.0,26987.6796875,0.0,1399.2470703125,1.0,283.1499938964844,285.1090393066406,291.0193786621094,292.7712097167969,293.1499938964844,293.1499938964844,283.1499938964844,24444.982421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583586573600769,1.0,0.0,0.0,3.293205499649048,3.293224334716797,7.236540682242776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.1240234375,0.0,1093.260498046875,1895.4371337890625,0.0,2098.191650390625,0.8142244815826416,1.0,0.0,3.0,1.0,0.0
12131220,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.610742449760437,0.4819245338439941,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144276142120361,0.2872878909111023,0.2733514606952667,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800497829914093,0.2721432745456695,0.1917387396097183,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417035102844238,0.215878427028656,0.2064609378576278,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384439706802368,0.2125541716814041,0.9656358957290648,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,295.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854107499122619,1.0,1.0,0.0,1.0,-2.543999195098877,2.5439939498901367,5.211972165852785e-06,1.9692353010177608,1.0,1.0,0.0,111.87995910644533,121.0,27506.16015625,0.0,1425.2314453125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765559196472168,1.0,0.0,0.0,3.377526998519897,3.377546548843384,7.611862997691787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3369140625,0.0,1179.406982421875,1895.4371337890625,0.0,2161.507080078125,0.8348767757415771,1.0,0.0,3.0,1.0,0.0
12131280,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1284484863281,0.9990000128746032,0.610742449760437,0.4819245338439941,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8144276142120361,0.2872878909111023,0.2733514606952667,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.800497829914093,0.2721432745456695,0.1917387396097183,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7417035102844238,0.215878427028656,0.2064609378576278,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7384439706802368,0.2125541716814041,0.9656358957290648,286.1283264160156,284.95001220703125,296.8236083984375,288.0341491699219,295.8204040527344,297.4039306640625,286.1292724609375,1.0,0.4854107499122619,1.0,1.0,0.0,1.0,-2.543999195098877,2.5439939498901367,5.211972165852785e-06,1.9692353010177608,1.0,1.0,0.0,111.87995910644533,121.0,27506.16015625,0.0,1425.2314453125,1.0,283.1499938964844,285.0965270996094,291.0701904296875,292.85369873046875,293.1499938964844,293.1499938964844,283.1499938964844,25712.818359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765559196472168,1.0,0.0,0.0,3.377526998519897,3.377546548843384,7.611862997691787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.3369140625,0.0,1179.406982421875,1895.4371337890625,0.0,2161.507080078125,0.8348767757415771,1.0,0.0,3.0,1.0,0.0
12131340,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138536930084229,0.4863139688968658,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153337836265564,0.2909104824066162,0.2768027484416961,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995188236236572,0.273613691329956,0.1927957832813263,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415628433227539,0.2176867127418518,0.2082152813673019,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.737265408039093,0.2133463472127914,0.969432771205902,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,295.9617919921875,297.401123046875,286.141845703125,1.0,0.4889741539955139,1.0,1.0,0.0,1.0,-2.561358690261841,2.5613534450531006,5.283323844196275e-06,1.9826661348342896,1.0,1.0,0.0,113.72943878173828,124.0,28026.271484375,0.0,1456.0362548828125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729880809783936,1.0,0.0,0.0,3.4567224979400635,3.456743001937866,7.973010269779479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.859375,0.0,1264.331298828125,1895.4371337890625,0.0,2227.41845703125,0.8542910814285278,1.0,0.0,3.0,1.0,0.0
12131400,297.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.9990000128746032,0.6138536930084229,0.4863139688968658,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140625,0.8153337836265564,0.2909104824066162,0.2768027484416961,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.7995188236236572,0.273613691329956,0.1927957832813263,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14044189453125,0.7415628433227539,0.2176867127418518,0.2082152813673019,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.737265408039093,0.2133463472127914,0.969432771205902,286.1407775878906,284.95001220703125,296.9648132324219,288.07965087890625,295.9617919921875,297.401123046875,286.141845703125,1.0,0.4889741539955139,1.0,1.0,0.0,1.0,-2.561358690261841,2.5613534450531006,5.283323844196275e-06,1.9826661348342896,1.0,1.0,0.0,113.72943878173828,124.0,28026.271484375,0.0,1456.0362548828125,1.0,283.1499938964844,285.08770751953125,291.11669921875,292.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,26932.7734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729880809783936,1.0,0.0,0.0,3.4567224979400635,3.456743001937866,7.973010269779479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.859375,0.0,1264.331298828125,1895.4371337890625,0.0,2227.41845703125,0.8542910814285278,1.0,0.0,3.0,1.0,0.0
12131460,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164859533309937,0.4917124807834625,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157258629798889,0.2945652902126312,0.2802982330322265,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980124950408936,0.2750903367996216,0.1938672065734863,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409601807594299,0.219492107629776,0.2099803537130355,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356284260749817,0.2141138911247253,0.9731866717338562,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,296.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929225444793701,1.0,1.0,0.0,1.0,-2.579963207244873,2.579957962036133,5.360340310289757e-06,1.9970622062683103,1.0,1.0,0.0,115.9311752319336,127.0,28542.853515625,0.0,1490.43310546875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806363105773926,1.0,0.0,0.0,3.5320310592651367,3.532052516937256,8.324196869580192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9267578125,0.0,1348.7796630859375,1895.4371337890625,0.0,2295.855224609375,0.8727652430534363,1.0,0.0,3.0,1.0,0.0
12131520,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9990000128746032,0.6164859533309937,0.4917124807834625,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1547241210937,0.8157258629798889,0.2945652902126312,0.2802982330322265,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.7980124950408936,0.2750903367996216,0.1938672065734863,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.7409601807594299,0.219492107629776,0.2099803537130355,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7356284260749817,0.2141138911247253,0.9731866717338562,286.15484619140625,284.95001220703125,297.0989074707031,288.1190490722656,296.0960998535156,297.3965759277344,286.1559753417969,1.0,0.4929225444793701,1.0,1.0,0.0,1.0,-2.579963207244873,2.579957962036133,5.360340310289757e-06,1.9970622062683103,1.0,1.0,0.0,115.9311752319336,127.0,28542.853515625,0.0,1490.43310546875,1.0,283.1499938964844,285.0812683105469,291.1571350097656,293.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,28119.078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806363105773926,1.0,0.0,0.0,3.5320310592651367,3.532052516937256,8.324196869580192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.9267578125,0.0,1348.7796630859375,1895.4371337890625,0.0,2295.855224609375,0.8727652430534363,1.0,0.0,3.0,1.0,0.0
12131580,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186814308166504,0.4978216588497162,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157678246498108,0.2982438206672668,0.283826619386673,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961525321006775,0.2765661180019378,0.1949457824230194,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400422692298889,0.2212885320186615,0.2117471694946289,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336781024932861,0.2148500680923462,0.9768489599227904,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,296.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971307218074798,1.0,1.0,0.0,1.0,-2.599362373352051,2.5993568897247314,5.44124532098067e-06,2.012074708938598,1.0,1.0,0.0,118.39203643798828,130.0,29051.30859375,0.0,1527.5076904296875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78840571641922,1.0,0.0,0.0,3.6043198108673096,3.604342222213745,8.668419582136266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0029296875,0.0,1433.30126953125,1895.4371337890625,0.0,2365.92822265625,0.8905077576637268,1.0,0.0,3.0,1.0,0.0
12131640,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.9990000128746032,0.6186814308166504,0.4978216588497162,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16943359375,0.8157678246498108,0.2982438206672668,0.283826619386673,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693725585937,0.7961525321006775,0.2765661180019378,0.1949457824230194,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692199707031,0.7400422692298889,0.2212885320186615,0.2117471694946289,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.169189453125,0.7336781024932861,0.2148500680923462,0.9768489599227904,286.1695556640625,284.95001220703125,297.2251892089844,288.15185546875,296.2225646972656,297.3907165527344,286.170654296875,1.0,0.4971307218074798,1.0,1.0,0.0,1.0,-2.599362373352051,2.5993568897247314,5.44124532098067e-06,2.012074708938598,1.0,1.0,0.0,118.39203643798828,130.0,29051.30859375,0.0,1527.5076904296875,1.0,283.1499938964844,285.076171875,291.1905212402344,293.07183837890625,293.1499938964844,293.1499938964844,283.1499938964844,29281.861328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78840571641922,1.0,0.0,0.0,3.6043198108673096,3.604342222213745,8.668419582136266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.0029296875,0.0,1433.30126953125,1895.4371337890625,0.0,2365.92822265625,0.8905077576637268,1.0,0.0,3.0,1.0,0.0
