time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131700,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17486572265625,0.9990000128746032,0.6196247935295105,0.5010688304901123,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8156980276107788,0.3000894784927368,0.2856011390686035,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746520996094,0.795133650302887,0.2773015797138214,0.1954866647720337,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.174560546875,0.7395018935203552,0.2221816778182983,0.2126296907663345,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7326217293739319,0.2152049988508224,0.9786391258239746,286.1747741699219,284.95001220703125,297.2851867675781,288.1656188964844,296.2826538085937,297.3874816894531,286.17559814453125,1.0,0.4993025958538055,1.0,1.0,0.0,1.0,-2.609257698059082,2.6092522144317627,5.482749202201376e-06,2.01973295211792,1.0,1.0,0.0,119.69669342041016,130.0,29311.1328125,0.0,1546.8314208984375,1.0,283.1499938964844,285.0707702636719,291.20465087890625,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,29987.029296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792326033115387,1.0,0.0,0.0,3.647461414337158,3.647484302520752,8.877173058863264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.59912109375,0.0,1485.38720703125,1895.4371337890625,0.0,2401.481689453125,0.8982910513877869,1.0,0.0,3.0,1.0,0.0
12131760,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1842956542969,0.9990000128746032,0.6204702854156494,0.504422128200531,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.81557697057724,0.3019387423992157,0.2873784601688385,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839599609375,0.794064998626709,0.2780349552631378,0.1960254311561584,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.183837890625,0.7389158606529236,0.2230709046125412,0.2135084569454193,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838073730469,0.7315194010734558,0.2155506312847137,0.9803875088691713,286.18414306640625,284.95001220703125,297.34295654296875,288.17755126953125,296.34051513671875,297.384033203125,286.1852111816406,1.0,0.5015069246292114,1.0,1.0,0.0,1.0,-2.619226694107056,2.6192212104797363,5.524722382688196e-06,2.0274486541748047,1.0,1.0,0.0,121.04324340820312,118.0,29547.498046875,0.0,1566.5765380859375,1.0,283.1499938964844,285.07183837890625,291.2164001464844,293.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,30427.529296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962008118629456,1.0,0.0,0.0,3.6741538047790527,3.6741769313812256,9.007576409203466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.68798828125,0.0,1518.237060546875,1895.4371337890625,0.0,2436.7421875,0.9076546430587769,1.0,0.0,3.0,1.0,0.0
12131820,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231737732887268,0.4990563690662384,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213669657707214,0.3056023120880127,0.2907764315605163,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983092665672302,0.2794504165649414,0.1969760060310363,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431042790412903,0.2247965931892395,0.2150898724794387,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345406413078308,0.2161856144666671,0.9830049276351928,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,296.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005499720573425,1.0,1.0,0.0,1.0,-2.6230714321136475,2.623065948486328,5.541498012462398e-06,2.030690908432007,1.0,1.0,0.0,119.5933609008789,121.0,29883.228515625,0.0,1565.4107666015625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037048578262329,1.0,0.0,0.0,3.742048740386963,3.742072820663452,9.343555689156346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75830078125,0.0,1603.96923828125,1895.4371337890625,0.0,2505.34619140625,0.92432963848114,1.0,0.0,3.0,1.0,0.0
12131880,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886291503906,0.9990000128746032,0.6231737732887268,0.4990563690662384,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8213669657707214,0.3056023120880127,0.2907764315605163,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7983092665672302,0.2794504165649414,0.1969760060310363,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.7431042790412903,0.2247965931892395,0.2150898724794387,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.7345406413078308,0.2161856144666671,0.9830049276351928,286.1886291503906,284.95001220703125,297.4514465332031,288.1957092285156,296.4492492675781,297.38165283203125,286.18878173828125,1.0,0.5005499720573425,1.0,1.0,0.0,1.0,-2.6230714321136475,2.623065948486328,5.541498012462398e-06,2.030690908432007,1.0,1.0,0.0,119.5933609008789,121.0,29883.228515625,0.0,1565.4107666015625,1.0,283.1499938964844,285.0592346191406,291.2326965332031,293.1727294921875,293.1499938964844,293.1499938964844,283.1499938964844,31562.466796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037048578262329,1.0,0.0,0.0,3.742048740386963,3.742072820663452,9.343555689156346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.75830078125,0.0,1603.96923828125,1895.4371337890625,0.0,2505.34619140625,0.92432963848114,1.0,0.0,3.0,1.0,0.0
12131940,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867980957031,0.9990000128746032,0.6253663301467896,0.4972560405731201,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8238512873649597,0.3075082004070282,0.2925469875335693,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.7999820113182068,0.2801779508590698,0.1974668949842453,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.744841992855072,0.2256881594657898,0.2159087508916854,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18670654296875,0.7356809973716736,0.2165236324071884,0.9843858480453492,286.186767578125,284.95001220703125,297.5039978027344,288.2019958496094,296.5018920898437,297.3840026855469,286.1870422363281,1.0,0.5009035468101501,1.0,1.0,0.0,1.0,-2.626258134841919,2.6262526512146,5.5547016017953865e-06,2.0330264568328857,1.0,1.0,0.0,119.1671371459961,121.0,30061.48828125,0.0,1567.92822265625,1.0,283.1499938964844,285.049072265625,291.23638916015625,293.18798828125,293.1499938964844,293.1499938964844,283.1499938964844,32280.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071590065956116,1.0,0.0,0.0,3.784357786178589,3.784382343292236,9.556032409818729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.81591796875,0.0,1658.991943359375,1895.4371337890625,0.0,2537.055419921875,0.9319015741348268,1.0,0.0,3.0,1.0,0.0
12132000,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19073486328125,0.9990000128746032,0.6273471117019653,0.4967273771762848,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8255680799484253,0.3092729151248932,0.2941986620426178,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.8009145855903625,0.2808489799499511,0.1979285031557083,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905212402344,0.7459309697151184,0.2265107780694961,0.2166779488325119,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19049072265625,0.7362433075904846,0.2168440967798233,0.9857691526412964,286.190673828125,284.95001220703125,297.54998779296875,288.2057800292969,296.5480041503906,297.3859558105469,286.19122314453125,1.0,0.5015199184417725,1.0,1.0,0.0,1.0,-2.630746841430664,2.6307413578033447,5.573658654611791e-06,2.0364785194396973,1.0,1.0,0.0,119.16748046875,124.0,30220.42578125,0.0,1574.168212890625,1.0,283.1499938964844,285.0467834472656,291.23779296875,293.1992492675781,293.1499938964844,293.1499938964844,283.1499938964844,32689.271484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101040720939636,1.0,0.0,0.0,3.808259963989258,3.808284997940064,9.67712821875466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.91650390625,0.0,1690.6260986328125,1895.4371337890625,0.0,2564.15185546875,0.9405943155288696,1.0,0.0,3.0,1.0,0.0
12132060,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.630750298500061,0.499668687582016,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270657062530518,0.3129100799560547,0.2976722419261932,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006410598754883,0.2821900844573974,0.1989022046327591,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462957501411438,0.2281724959611892,0.21829754114151,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355986833572388,0.2174689918756485,0.9888042211532592,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,296.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034840703010559,0.7576193809509277,0.7576193809509277,0.4000000059604645,1.0,-2.645205497741699,1.7535974979400637,0.891607940196991,1.1593103408813477,1.0,1.0,0.0,120.05713653564452,127.0,30452.171875,0.0,1594.693603515625,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155437707901001,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0576171875,0.0,1778.316650390625,1895.4371337890625,0.0,2614.3359375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132120,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.9990000128746032,0.630750298500061,0.499668687582016,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.8270657062530518,0.3129100799560547,0.2976722419261932,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.185546875,0.8006410598754883,0.2821900844573974,0.1989022046327591,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18560791015625,0.7462957501411438,0.2281724959611892,0.21829754114151,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.7355986833572388,0.2174689918756485,0.9888042211532592,286.1854553222656,284.95001220703125,297.6420593261719,288.2116394042969,296.55682373046875,297.386474609375,286.1850280761719,1.0,0.5034840703010559,0.7576193809509277,0.7576193809509277,0.4000000059604645,1.0,-2.645205497741699,1.7535974979400637,0.891607940196991,1.1593103408813477,1.0,1.0,0.0,120.05713653564452,127.0,30452.171875,0.0,1594.693603515625,1.0,283.1499938964844,285.030029296875,291.2383728027344,293.2178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33810.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155437707901001,1.0,0.0,0.0,3.872996330261232,3.873022079467773,1.0008925528381951e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4997.0576171875,0.0,1778.316650390625,1895.4371337890625,0.0,2614.3359375,0.9554991722106934,1.0,0.0,3.0,1.0,0.0
12132180,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324552893638611,0.5035810470581055,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278705477714539,0.3162349462509155,0.300944060087204,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.799606442451477,0.283184140920639,0.1997050046920776,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.746019184589386,0.2295809835195541,0.2197496145963668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343400716781616,0.217834323644638,0.99104106426239,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,296.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061762928962708,0.5152387022972107,0.5152387022972107,0.800000011920929,1.0,-2.6592273712158203,1.033859372138977,1.6253678798675537,0.4375604093074798,1.0,1.0,0.0,121.51612854003906,130.0,30762.205078125,0.0,1620.1004638671875,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239471316337585,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.783203125,0.0,1852.96435546875,1895.4371337890625,0.0,2692.1748046875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132240,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.093994140625,0.9990000128746032,0.6324552893638611,0.5035810470581055,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942687988281,0.8278705477714539,0.3162349462509155,0.300944060087204,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943298339844,0.799606442451477,0.283184140920639,0.1997050046920776,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0945129394531,0.746019184589386,0.2295809835195541,0.2197496145963668,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.7343400716781616,0.217834323644638,0.99104106426239,286.0941467285156,284.95001220703125,297.73162841796875,288.21734619140625,296.51611328125,297.3782043457031,286.0932006835937,1.0,0.5061762928962708,0.5152387022972107,0.5152387022972107,0.800000011920929,1.0,-2.6592273712158203,1.033859372138977,1.6253678798675537,0.4375604093074798,1.0,1.0,0.0,121.51612854003906,130.0,30762.205078125,0.0,1620.1004638671875,1.0,283.05206298828125,284.9261169433594,291.251708984375,293.2642517089844,293.1499938964844,293.1499938964844,282.75,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239471316337585,1.0,0.0,0.0,3.926446676254273,3.926473379135132,1.02870944829192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.783203125,0.0,1852.96435546875,1895.4371337890625,0.0,2692.1748046875,0.966546595096588,1.0,0.0,3.0,1.0,0.0
12132300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140319824219,0.9990000128746032,0.6324430704116821,0.505961000919342,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173583984375,0.8279173970222473,0.3176225125789642,0.3024214506149292,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9183044433594,0.7986922264099121,0.2833912372589111,0.1999806463718414,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9204406738281,0.7455471158027649,0.2300666570663452,0.2203471362590789,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9210510253906,0.7333812713623047,0.2177922576665878,0.9915192127227784,285.9158020019531,284.95001220703125,297.77545166015625,288.2201538085937,296.4879150390625,297.3696594238281,285.9036560058594,1.0,0.5077406167984009,0.3940483927726745,0.3940483927726745,1.0,1.0,-2.665485143661499,0.7691571116447449,1.896328091621399,0.1717356443405151,1.0,1.0,0.0,122.40686798095705,130.0,31390.4765625,0.0,1634.0078125,1.0,282.7935791015625,284.7156066894531,291.303955078125,293.4275817871094,293.1499938964844,293.1499938964844,282.75,35033.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349340558052063,1.0,0.0,0.0,3.94244122505188,3.9424681663513184,1.037107494994416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.2412109375,0.0,1875.7012939453125,1895.4371337890625,0.0,2794.423095703125,0.9703519940376282,1.0,0.0,3.0,1.0,0.0
12132360,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558044433594,0.9990000128746032,0.6316728591918945,0.5095938444137573,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856201171875,0.8270902037620544,0.3187625706195831,0.3036140203475952,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563232421875,0.7968094348907471,0.2833416163921356,0.2000358402729034,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.7442653179168701,0.2303491234779358,0.2207233756780624,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.7316287159919739,0.2175327539443969,0.9909194111824036,285.85601806640625,284.95001220703125,297.8186340332031,288.2229309082031,296.49322509765625,297.3570556640625,285.8546447753906,1.0,0.5093074440956116,0.4131612479686737,0.4131612479686737,1.0,1.0,-2.671085357666016,0.7940332293510437,1.8770519495010376,0.1953084468841552,1.0,1.0,0.0,123.69847106933594,133.0,31485.26171875,0.0,1647.760986328125,1.0,282.75604248046875,284.6614074707031,291.2822570800781,293.3656921386719,293.1499938964844,293.1499938964844,282.45001220703125,35253.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400251865386963,1.0,0.0,0.0,3.9547953605651855,3.954822301864624,1.0436173170091934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5308.66015625,0.0,1893.3896484375,1895.4371337890625,0.0,2841.9501953125,0.9732909798622132,1.0,0.0,3.0,1.0,0.0
12132420,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284235715866089,0.5181605815887451,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244929909706116,0.320634514093399,0.3056093454360962,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920209765434265,0.2828409075736999,0.1998580396175384,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408154010772705,0.230555921792984,0.2211364060640335,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.727200984954834,0.2166238129138946,0.9879286289215088,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,296.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124260187149048,0.4513868987560272,0.4513868987560272,1.0,1.0,-2.680468797683716,0.8817830681800842,1.7986856698989868,0.2809029519557953,1.0,1.0,0.0,126.65120697021484,121.0,32272.166015625,0.0,1674.3306884765625,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540091514587402,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0732421875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.83447265625,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132480,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62353515625,0.9990000128746032,0.6284235715866089,0.5181605815887451,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239318847656,0.8244929909706116,0.320634514093399,0.3056093454360962,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62408447265625,0.7920209765434265,0.2828409075736999,0.1998580396175384,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62432861328125,0.7408154010772705,0.230555921792984,0.2211364060640335,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244201660156,0.727200984954834,0.2166238129138946,0.9879286289215088,285.623779296875,284.95001220703125,297.9031677246094,288.2284545898437,296.510498046875,297.3197937011719,285.6224060058594,1.0,0.5124260187149048,0.4513868987560272,0.4513868987560272,1.0,1.0,-2.680468797683716,0.8817830681800842,1.7986856698989868,0.2809029519557953,1.0,1.0,0.0,126.65120697021484,121.0,32272.166015625,0.0,1674.3306884765625,1.0,282.4559631347656,284.4004211425781,291.2807312011719,293.4178771972656,293.1499938964844,293.1499938964844,282.1499938964844,35555.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540091514587402,1.0,0.0,0.0,3.971689939498901,3.971717119216919,1.0525529887672749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.0732421875,0.0,1917.7589111328125,1895.4371337890625,0.0,2972.83447265625,0.9773097634315492,1.0,0.0,3.0,1.0,0.0
12132540,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245265603065491,0.5155814290046692,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269574046134949,0.3220627903938293,0.3070225715637207,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925686240196228,0.2819222211837768,0.1992641240358352,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418452501296997,0.2303653955459594,0.2210145890712738,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270350456237793,0.2152983695268631,0.9822846055030824,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,296.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100263953208923,0.4896125793457031,0.4896125793457031,1.0,1.0,-2.671449661254883,0.9528456926345824,1.7186039686203003,0.3541947901248932,1.0,1.0,0.0,125.56843566894533,109.0,32887.95703125,0.0,1656.0545654296875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652137517929077,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.150390625,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.910888671875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132600,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9990000128746032,0.6245265603065491,0.5155814290046692,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.8269574046134949,0.3220627903938293,0.3070225715637207,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.7925686240196228,0.2819222211837768,0.1992641240358352,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38409423828125,0.7418452501296997,0.2303653955459594,0.2210145890712738,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.7270350456237793,0.2152983695268631,0.9822846055030824,285.3833312988281,284.95001220703125,297.9851989746094,288.2338562011719,296.5331420898437,297.2844543457031,285.3812561035156,1.0,0.5100263953208923,0.4896125793457031,0.4896125793457031,1.0,1.0,-2.671449661254883,0.9528456926345824,1.7186039686203003,0.3541947901248932,1.0,1.0,0.0,125.56843566894533,109.0,32887.95703125,0.0,1656.0545654296875,1.0,282.1558837890625,284.1330261230469,291.2732849121094,293.452392578125,293.1499938964844,293.1499938964844,281.8500061035156,35735.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652137517929077,1.0,0.0,0.0,3.981742382049561,3.981769800186157,1.0578877436273617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.150390625,0.0,1932.3575439453125,1895.4371337890625,0.0,3077.910888671875,0.979700803756714,1.0,0.0,3.0,1.0,0.0
12132660,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224759817123413,0.5040769577026367,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336023688316345,0.3231715261936188,0.3079990744590759,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975010871887207,0.2807198762893677,0.1983711272478103,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465919852256775,0.229902297258377,0.2204991579055786,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303797006607056,0.2137056142091751,0.9747709035873412,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,296.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939151763916,0.4858293831348419,0.4858293831348419,1.0,1.0,-2.648087739944458,0.9388057589530944,1.7092820405960083,0.3455156087875366,1.0,1.0,0.0,121.28038024902344,112.0,33386.23046875,0.0,1603.4521484375,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736870884895325,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23486328125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.39453125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132720,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.6224759817123413,0.5040769577026367,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.8336023688316345,0.3231715261936188,0.3079990744590759,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7975010871887207,0.2807198762893677,0.1983711272478103,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7465919852256775,0.229902297258377,0.2204991579055786,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7303797006607056,0.2137056142091751,0.9747709035873412,285.13787841796875,284.95001220703125,298.0647277832031,288.2391967773437,296.54541015625,297.26141357421875,285.1355895996094,1.0,0.503939151763916,0.4858293831348419,0.4858293831348419,1.0,1.0,-2.648087739944458,0.9388057589530944,1.7092820405960083,0.3455156087875366,1.0,1.0,0.0,121.28038024902344,112.0,33386.23046875,0.0,1603.4521484375,1.0,281.8558654785156,283.8600158691406,291.2655029296875,293.47613525390625,293.1499938964844,293.1499938964844,281.54998779296875,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736870884895325,1.0,0.0,0.0,3.987718105316162,3.98774528503418,1.0610654044285184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.23486328125,0.0,1941.070556640625,1895.4371337890625,0.0,3157.39453125,0.9811220765113832,1.0,0.0,3.0,1.0,0.0
12132780,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216028928756714,0.4985504746437073,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372392058372498,0.3241739869117737,0.3088953197002411,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992391586303711,0.2794492542743683,0.1974452883005142,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486003637313843,0.2293555438518524,0.2199309915304184,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310730814933777,0.2120418101549148,0.967057764530182,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,296.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006085634231567,0.4820462167263031,0.4820462167263031,1.0,1.0,-2.6314456462860107,0.925088107585907,1.7063575983047483,0.3353315889835357,0.9991741180419922,0.9991741180419922,0.0,119.05121612548828,115.0,34115.390625,0.0,1570.2239990234375,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811354041099548,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2724609375,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22021484375,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132840,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.9990000128746032,0.6216028928756714,0.4985504746437073,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8372392058372498,0.3241739869117737,0.3088953197002411,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7992391586303711,0.2794492542743683,0.1974452883005142,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7486003637313843,0.2293555438518524,0.2199309915304184,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7310730814933777,0.2120418101549148,0.967057764530182,284.9194641113281,284.95001220703125,298.1418151855469,288.2444763183594,296.5593566894531,297.2448425292969,284.91766357421875,1.0,0.5006085634231567,0.4820462167263031,0.4820462167263031,1.0,1.0,-2.6314456462860107,0.925088107585907,1.7063575983047483,0.3353315889835357,0.9991741180419922,0.9991741180419922,0.0,119.05121612548828,115.0,34115.390625,0.0,1570.2239990234375,1.0,281.5558166503906,283.60162353515625,291.26666259765625,293.51617431640625,293.1499938964844,293.1499938964844,281.25,35929.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811354041099548,1.0,0.0,0.0,3.990750789642334,3.99077820777893,1.0626799848978408e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.2724609375,0.0,1945.76513671875,1895.4371337890625,0.0,3227.22021484375,0.981856644153595,1.0,0.0,3.0,1.0,0.0
12132900,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579345703125,0.9990000128746032,0.6207470893859863,0.4976893961429596,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8380979895591736,0.3246524035930633,0.3093713521957397,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7991114258766174,0.2788043022155761,0.1970124542713165,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7634582519531,0.7487329840660095,0.229066789150238,0.2196730673313141,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643127441406,0.7305962443351746,0.2112018018960952,0.9633453488349916,284.759521484375,284.95001220703125,298.1794128417969,288.2471008300781,296.5653686523437,297.23590087890625,284.7488708496094,1.0,0.4996114373207092,0.4801546335220337,0.4801546335220337,1.0,1.0,-2.625689744949341,0.9192544221878052,1.706435203552246,0.330745130777359,0.996358036994934,0.996358036994934,0.0,118.5958023071289,115.0,34866.17578125,0.0,1560.2344970703125,1.0,281.2929077148437,283.3982849121094,291.29913330078125,293.64471435546875,293.1499938964844,293.1499938964844,281.25,36020.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878462314605713,1.0,0.0,0.0,3.990161895751953,3.99018931388855,1.0623663229125668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.8291015625,0.0,1945.7330322265625,1895.4371337890625,0.0,3290.060302734375,0.9817517995834352,1.0,0.0,3.0,1.0,0.0
12132960,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9990000128746032,0.6193925738334656,0.4979462921619415,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.8382970690727234,0.3250771164894104,0.3097653687000274,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077331542969,0.7982897162437439,0.2781120836734772,0.1965238153934478,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079772949219,0.7482695579528809,0.2287374585866928,0.2193602323532104,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7080993652344,0.7295611500740051,0.2103282511234283,0.959417462348938,284.7073974609375,284.95001220703125,298.2164001464844,288.2497253417969,296.5713806152344,297.2254333496094,284.70587158203125,1.0,0.4989579021930694,0.4803012907505035,0.4803012907505035,1.0,1.0,-2.6207871437072754,0.9172885417938232,1.703498601913452,0.3298361599445343,0.9941660165786744,0.9941660165786744,0.0,118.50103759765624,118.0,34890.26953125,0.0,1553.05322265625,1.0,281.255859375,283.349365234375,291.2746276855469,293.5693054199219,293.1499938964844,293.1499938964844,280.95001220703125,36097.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892543911933899,1.0,0.0,0.0,3.9877243041992174,3.987751722335816,1.0610687013468123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.30517578125,0.0,1943.161865234375,1895.4371337890625,0.0,3303.234130859375,0.981267273426056,1.0,0.0,3.0,1.0,0.0
12133020,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615343451499939,0.500561535358429,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376103043556213,0.3258876502513885,0.3105800151824951,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955449819564819,0.2767136991024017,0.1955831944942474,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463763356208801,0.2280558347702026,0.2187620848417282,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265819311141968,0.2085704356431961,0.9517458081245422,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,296.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984949231147766,0.4805945754051208,0.4805945754051208,1.0,1.0,-2.6138384342193604,0.915003538131714,1.698834776878357,0.3290231823921203,0.986571192741394,0.986571192741394,0.0,119.03282928466795,106.0,35827.078125,0.0,1545.880126953125,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898465096950531,1.0,0.0,0.0,3.97790789604187,3.977935314178467,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39697265625,0.0,1931.8028564453125,1895.4371337890625,0.0,3389.272705078125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133080,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5069274902344,0.9990000128746032,0.615343451499939,0.500561535358429,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072326660156,0.8376103043556213,0.3258876502513885,0.3105800151824951,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.7955449819564819,0.2767136991024017,0.1955831944942474,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.7463763356208801,0.2280558347702026,0.2187620848417282,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5076904296875,0.7265819311141968,0.2085704356431961,0.9517458081245422,284.5071105957031,284.95001220703125,298.2885131835937,288.2549133300781,296.5830383300781,297.2044677734375,284.50592041015625,1.0,0.4984949231147766,0.4805945754051208,0.4805945754051208,1.0,1.0,-2.6138384342193604,0.915003538131714,1.698834776878357,0.3290231823921203,0.986571192741394,0.986571192741394,0.0,119.03282928466795,106.0,35827.078125,0.0,1545.880126953125,1.0,280.95587158203125,283.1103820800781,291.2855529785156,293.6345520019531,293.1499938964844,293.1499938964844,280.6499938964844,36282.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898465096950531,1.0,0.0,0.0,3.97790789604187,3.977935314178467,1.0558512713032542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.39697265625,0.0,1931.8028564453125,1895.4371337890625,0.0,3389.272705078125,0.9791552424430848,1.0,0.0,3.0,1.0,0.0
12133140,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358154296875,0.9990000128746032,0.6125199198722839,0.4972175657749176,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3375549316406,0.8397295475006104,0.3263128995895386,0.3109961748123169,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.33837890625,0.796527087688446,0.2758308947086334,0.1949761658906936,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3395690917969,0.7475026845932007,0.2276030927896499,0.2183349281549453,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3402099609375,0.7269223928451538,0.2074720710515976,0.9468226432800292,284.3368835449219,284.95001220703125,298.33062744140625,288.2580261230469,296.5907287597656,297.19384765625,284.32965087890625,1.0,0.4958640336990356,0.4807705581188202,0.4807705581188202,1.0,1.0,-2.603178024291992,0.9109614491462708,1.6922166347503662,0.3275226652622223,0.980096399784088,0.980096399784088,0.0,117.68578338623048,106.0,36687.95703125,0.0,1525.3289794921875,1.0,280.6790771484375,282.8998413085937,291.3179016113281,293.75860595703125,293.1499938964844,293.1499938964844,280.6499938964844,36418.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072517156600952,1.0,0.0,0.0,3.968453884124756,3.968481063842773,1.0508383638807572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.41064453125,0.0,1920.569580078125,1895.4371337890625,0.0,3471.081298828125,0.9770784974098206,1.0,0.0,3.0,1.0,0.0
12133200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3029479980469,0.9990000128746032,0.6110645532608032,0.4930910468101501,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3033752441406,0.8420939445495605,0.326572060585022,0.3111750185489654,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3035888671875,0.7981438040733337,0.2752252221107483,0.1945039182901382,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.30389404296875,0.7490953803062439,0.2272834330797195,0.2179734855890274,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3040466308594,0.7279284596443176,0.2067196518182754,0.9431822299957277,284.30322265625,284.95001220703125,298.35821533203125,288.26007080078125,296.5964660644531,297.18804931640625,284.3012390136719,1.0,0.4934052526950836,0.4808878898620605,0.4808878898620605,1.0,1.0,-2.59306263923645,0.9070451855659484,1.686017394065857,0.3258936405181885,0.9762678146362304,0.9762678146362304,0.0,116.13054656982422,109.0,36639.62109375,0.0,1504.75,1.0,280.65594482421875,282.8695983886719,291.294921875,293.6986694335937,293.1499938964844,293.1499938964844,280.3500061035156,36491.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086397886276244,1.0,0.0,0.0,3.960517644882202,3.96054482460022,1.0466395679031848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.60107421875,0.0,1910.844482421875,1895.4371337890625,0.0,3483.975830078125,0.9753475189208984,1.0,0.0,3.0,1.0,0.0
12133260,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076969504356384,0.4900908470153808,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441830277442932,0.3271492421627044,0.3117079138755798,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982639074325562,0.273666501045227,0.1934053152799606,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496709823608398,0.2264535278081894,0.217168316245079,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272348403930664,0.2048182338476181,0.9345516562461852,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,296.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907130300998688,0.480867862701416,0.480867862701416,1.0,1.0,-2.5774266719818115,0.9006685614585876,1.676758050918579,0.3227757513523102,0.9632167816162108,0.9632167816162108,0.0,114.71510314941406,112.0,37441.46484375,0.0,1477.5804443359375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182526469230652,1.0,0.0,0.0,3.934226512908936,3.934253454208374,1.0327898962714244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64892578125,0.0,1878.8931884765625,1895.4371337890625,0.0,3573.023681640625,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
12133320,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0990905761719,0.9990000128746032,0.6076969504356384,0.4900908470153808,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.09942626953125,0.8441830277442932,0.3271492421627044,0.3117079138755798,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0995788574219,0.7982639074325562,0.273666501045227,0.1934053152799606,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0998229980469,0.7496709823608398,0.2264535278081894,0.217168316245079,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0999450683594,0.7272348403930664,0.2048182338476181,0.9345516562461852,284.09930419921875,284.95001220703125,298.4254455566406,288.26519775390625,296.61114501953125,297.1751403808594,284.0979309082031,1.0,0.4907130300998688,0.480867862701416,0.480867862701416,1.0,1.0,-2.5774266719818115,0.9006685614585876,1.676758050918579,0.3227757513523102,0.9632167816162108,0.9632167816162108,0.0,114.71510314941406,112.0,37441.46484375,0.0,1477.5804443359375,1.0,280.3560485839844,282.632568359375,291.29791259765625,293.7509155273437,293.1499938964844,293.1499938964844,280.04998779296875,36734.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182526469230652,1.0,0.0,0.0,3.934226512908936,3.934253454208374,1.0327898962714244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.64892578125,0.0,1878.8931884765625,1895.4371337890625,0.0,3573.023681640625,0.9695581197738647,1.0,0.0,3.0,1.0,0.0
12133380,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029534339904785,0.4913412034511566,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439229130744934,0.3276319503784179,0.3122001886367798,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795996904373169,0.2720439434051513,0.1922984421253204,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171329498291,0.2255675345659256,0.2163613736629486,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245814204216003,0.2028595954179763,0.9259299635887146,283.904296875,284.95001220703125,298.490234375,288.270263671875,296.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894361495971679,0.4808478355407715,0.4808478355407715,1.0,1.0,-2.566858291625977,0.8963316679000854,1.6705265045166016,0.320665955543518,0.9476336240768432,0.9476336240768432,0.0,114.71610260009766,100.0,38271.46484375,0.0,1463.5684814453125,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274247884750366,1.0,0.0,0.0,3.897799253463745,3.897825956344605,1.0137531489817777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.056640625,0.0,1834.804931640625,1895.4371337890625,0.0,3657.51416015625,0.9615153074264526,1.0,0.0,3.0,1.0,0.0
12133440,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.6029534339904785,0.4913412034511566,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9043884277344,0.8439229130744934,0.3276319503784179,0.3122001886367798,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9045104980469,0.795996904373169,0.2720439434051513,0.1922984421253204,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046936035156,0.748171329498291,0.2255675345659256,0.2163613736629486,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9048156738281,0.7245814204216003,0.2028595954179763,0.9259299635887146,283.904296875,284.95001220703125,298.490234375,288.270263671875,296.6257629394531,297.1633605957031,283.9032897949219,1.0,0.4894361495971679,0.4808478355407715,0.4808478355407715,1.0,1.0,-2.566858291625977,0.8963316679000854,1.6705265045166016,0.320665955543518,0.9476336240768432,0.9476336240768432,0.0,114.71610260009766,100.0,38271.46484375,0.0,1463.5684814453125,1.0,280.0562744140625,282.404541015625,291.3013000488281,293.8044738769531,293.1499938964844,293.1499938964844,279.75,37010.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274247884750366,1.0,0.0,0.0,3.897799253463745,3.897825956344605,1.0137531489817777e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.056640625,0.0,1834.804931640625,1895.4371337890625,0.0,3657.51416015625,0.9615153074264526,1.0,0.0,3.0,1.0,0.0
12133500,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7556457519531,0.9990000128746032,0.6003054976463318,0.4883307218551636,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.758056640625,0.8457491397857666,0.3278411626815796,0.3124017119407654,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7593688964844,0.7968536019325256,0.2712149024009704,0.1917201578617096,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.760986328125,0.749146580696106,0.2251027822494506,0.2159153372049331,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7621154785156,0.7248554229736328,0.2018507570028305,0.9213792085647584,283.7572021484375,284.95001220703125,298.521728515625,288.2727966308594,296.6334228515625,297.15875244140625,283.7466735839844,1.0,0.4869910180568695,0.4808378219604492,0.4808378219604492,1.0,1.0,-2.5567986965179443,0.8921946883201599,1.6646039485931396,0.3188951313495636,0.9382694363594056,0.9382694363594056,0.0,113.50872802734376,100.0,39057.07421875,0.0,1445.0474853515625,1.0,279.7952575683594,282.22076416015625,291.329833984375,293.933349609375,293.1499938964844,293.1499938964844,279.75,37177.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344477653503418,1.0,0.0,0.0,3.875436544418335,3.8754630088806152,1.002154135676392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.37939453125,0.0,1808.0960693359373,1895.4371337890625,0.0,3721.841064453125,0.9565512537956238,1.0,0.0,3.0,1.0,0.0
