time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133560,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7046813964844,0.9990000128746032,0.5981317162513733,0.4829374253749847,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7050476074219,0.8488258123397827,0.3279877007007599,0.3124763369560241,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7052917480469,0.798944890499115,0.2703335285186767,0.1910566687583923,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7055358886719,0.7512115240097046,0.2245940566062927,0.2153728008270263,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.70574951171875,0.7261272072792053,0.2007989883422851,0.9163776636123656,283.7049255371094,284.95001220703125,298.5526123046875,288.2753295898437,296.64080810546875,297.1540832519531,283.7030944824219,1.0,0.4836884438991546,0.4809031784534454,0.4809031784534454,1.0,1.0,-2.542954683303833,0.8866507411003113,1.656303882598877,0.3164533078670501,0.9293951988220216,0.9293951988220216,0.0,111.49304962158205,103.0,38960.2578125,0.0,1418.244873046875,1.0,279.756591796875,282.1777648925781,291.3045654296875,293.85479736328125,293.1499938964844,293.1499938964844,279.45001220703125,37338.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93625146150589,1.0,0.0,0.0,3.8494274616241455,3.849453687667847,9.887479563985837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.3017578125,0.0,1777.128662109375,1895.4371337890625,0.0,3738.3056640625,0.950831949710846,1.0,0.0,3.0,1.0,0.0
12133620,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942777991294861,0.4792316555976867,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511359095573425,0.3282572627067566,0.3127060532569885,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992614507675171,0.268576979637146,0.1898097395896911,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519593238830566,0.2235807180404663,0.2143821716308593,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255218625068665,0.1987274587154388,0.906897783279419,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,296.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804599583148956,0.4810338318347931,0.4810338318347931,1.0,1.0,-2.5246856212615967,0.8794547915458679,1.6452308893203735,0.3130522668361664,0.908528208732605,0.908528208732605,0.0,109.81643676757812,106.0,39667.56640625,0.0,1387.5191650390625,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442332983016968,1.0,0.0,0.0,3.78648829460144,3.786514043807984,9.56679627961421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.521484375,0.0,1703.828369140625,1895.4371337890625,0.0,3810.86572265625,0.936954140663147,1.0,0.0,3.0,1.0,0.0
12133680,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5082397460937,0.9990000128746032,0.5942777991294861,0.4792316555976867,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.50848388671875,0.8511359095573425,0.3282572627067566,0.3127060532569885,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5086364746094,0.7992614507675171,0.268576979637146,0.1898097395896911,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5088195800781,0.7519593238830566,0.2235807180404663,0.2143821716308593,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7255218625068665,0.1987274587154388,0.906897783279419,283.5083923339844,284.95001220703125,298.612548828125,288.2803649902344,296.6549377441406,297.1445007324219,283.50732421875,1.0,0.4804599583148956,0.4810338318347931,0.4810338318347931,1.0,1.0,-2.5246856212615967,0.8794547915458679,1.6452308893203735,0.3130522668361664,0.908528208732605,0.908528208732605,0.0,109.81643676757812,106.0,39667.56640625,0.0,1387.5191650390625,1.0,279.4569396972656,281.96209716796875,291.3060607910156,293.89947509765625,293.1499938964844,293.1499938964844,279.1499938964844,37731.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442332983016968,1.0,0.0,0.0,3.78648829460144,3.786514043807984,9.56679627961421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.521484375,0.0,1703.828369140625,1895.4371337890625,0.0,3810.86572265625,0.936954140663147,1.0,0.0,3.0,1.0,0.0
12133740,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891369581222534,0.4799312651157379,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509333729743958,0.3284754157066345,0.3129318952560425,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970858216285706,0.2668007314205169,0.188582569360733,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505191564559937,0.2225444465875625,0.2134183347225189,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883403301239,0.1966419816017151,0.8976292014122009,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,296.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787580072879791,0.4811644852161407,0.4811644852161407,1.0,1.0,-2.5120253562927246,0.8745361566543579,1.6374890804290771,0.3107806742191314,0.8853204846382141,0.8853204846382141,0.0,109.5894012451172,94.0,40357.6484375,0.0,1370.4561767578125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516979455947876,1.0,0.0,0.0,3.706555366516113,3.706580400466919,9.167148959932092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40087890625,0.0,1613.6246337890625,1895.4371337890625,0.0,3878.245849609375,0.9193699955940248,1.0,0.0,3.0,1.0,0.0
12133800,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.32501220703125,0.9990000128746032,0.5891369581222534,0.4799312651157379,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3251342773437,0.8509333729743958,0.3284754157066345,0.3129318952560425,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.32525634765625,0.7970858216285706,0.2668007314205169,0.188582569360733,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3253479003906,0.7505191564559937,0.2225444465875625,0.2134183347225189,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3254699707031,0.722883403301239,0.1966419816017151,0.8976292014122009,283.3251037597656,284.95001220703125,298.6700744628906,288.28533935546875,296.667724609375,297.1338195800781,283.3246154785156,1.0,0.4787580072879791,0.4811644852161407,0.4811644852161407,1.0,1.0,-2.5120253562927246,0.8745361566543579,1.6374890804290771,0.3107806742191314,0.8853204846382141,0.8853204846382141,0.0,109.5894012451172,94.0,40357.6484375,0.0,1370.4561767578125,1.0,279.157470703125,281.7604064941406,291.3088073730469,293.9449462890625,293.1499938964844,293.1499938964844,279.45001220703125,38187.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516979455947876,1.0,0.0,0.0,3.706555366516113,3.706580400466919,9.167148959932092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.40087890625,0.0,1613.6246337890625,1895.4371337890625,0.0,3878.245849609375,0.9193699955940248,1.0,0.0,3.0,1.0,0.0
12133860,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870394110679626,0.4693840444087982,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578099012374878,0.3298363387584686,0.3137200474739074,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020069599151611,0.2661701142787933,0.1877786070108413,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552449107170105,0.2223358303308487,0.2128259837627411,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259370684623718,0.1953276097774505,0.8899061679840088,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,296.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727882146835327,0.4814662337303161,0.4814662337303161,1.0,1.0,-2.489356279373169,0.8657996654510498,1.6235564947128296,0.3071202635765075,0.8679408431053162,0.8679408431053162,0.0,105.8788604736328,97.0,38905.72265625,0.0,1326.2462158203125,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329822659492492,1.0,0.0,0.0,3.622109651565552,3.622133731842041,8.754199711802357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73095703125,0.0,1519.0194091796875,1895.4371337890625,0.0,3708.446044921875,0.9006249308586121,1.0,0.0,3.0,1.0,0.0
12133920,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5278015136719,0.9990000128746032,0.5870394110679626,0.4693840444087982,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5272827148437,0.8578099012374878,0.3298363387584686,0.3137200474739074,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52691650390625,0.8020069599151611,0.2661701142787933,0.1877786070108413,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7552449107170105,0.2223358303308487,0.2128259837627411,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5262451171875,0.7259370684623718,0.1953276097774505,0.8899061679840088,283.5274353027344,284.95001220703125,298.7252197265625,288.290283203125,296.6879577636719,297.1361389160156,283.5299377441406,1.0,0.4727882146835327,0.4814662337303161,0.4814662337303161,1.0,1.0,-2.489356279373169,0.8657996654510498,1.6235564947128296,0.3071202635765075,0.8679408431053162,0.8679408431053162,0.0,105.8788604736328,97.0,38905.72265625,0.0,1326.2462158203125,1.0,279.4422607421875,282.0047912597656,291.21875,293.7003479003906,293.1499938964844,293.1499938964844,279.75,38243.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329822659492492,1.0,0.0,0.0,3.622109651565552,3.622133731842041,8.754199711802357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.73095703125,0.0,1519.0194091796875,1895.4371337890625,0.0,3708.446044921875,0.9006249308586121,1.0,0.0,3.0,1.0,0.0
12133980,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895447731018066,0.4608782529830932,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864885687828064,0.3323925137519836,0.3157913386821747,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072396516799927,0.2667290568351745,0.1879241019487381,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760262668132782,0.223090648651123,0.2132432162761688,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293605208396912,0.1950666308403015,0.8872042298316956,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,296.7159423828125,297.1509704589844,283.7590026855469,1.0,0.469848483800888,0.4817679822444916,0.4817679822444916,1.0,1.0,-2.479036569595337,0.8621540069580078,1.616882562637329,0.3054056465625763,0.8537943363189697,0.8537943363189697,0.0,103.18189239501952,100.0,37648.74609375,0.0,1302.115478515625,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911475419998169,1.0,0.0,0.0,3.541472911834717,3.5414962768554688,8.368760404664499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61474609375,0.0,1431.2061767578125,1895.4371337890625,0.0,3510.29150390625,0.8826450109481812,1.0,0.0,3.0,1.0,0.0
12134040,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7559509277344,0.9990000128746032,0.5895447731018066,0.4608782529830932,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7552795410156,0.864885687828064,0.3323925137519836,0.3157913386821747,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547912597656,0.8072396516799927,0.2667290568351745,0.1879241019487381,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543029785156,0.760262668132782,0.223090648651123,0.2132432162761688,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7538757324219,0.7293605208396912,0.1950666308403015,0.8872042298316956,283.7554626464844,284.95001220703125,298.7779846191406,288.295166015625,296.7159423828125,297.1509704589844,283.7590026855469,1.0,0.469848483800888,0.4817679822444916,0.4817679822444916,1.0,1.0,-2.479036569595337,0.8621540069580078,1.616882562637329,0.3054056465625763,0.8537943363189697,0.8537943363189697,0.0,103.18189239501952,100.0,37648.74609375,0.0,1302.115478515625,1.0,279.7411804199219,282.2760314941406,291.2057800292969,293.5848693847656,293.1499938964844,293.1499938964844,280.04998779296875,38129.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911475419998169,1.0,0.0,0.0,3.541472911834717,3.5414962768554688,8.368760404664499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.61474609375,0.0,1431.2061767578125,1895.4371337890625,0.0,3510.29150390625,0.8826450109481812,1.0,0.0,3.0,1.0,0.0
12134100,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9153137207031,0.9990000128746032,0.5913600325584412,0.4579996764659881,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9128723144531,0.8679054975509644,0.3339287042617798,0.3171148896217346,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9110412597656,0.8093265891075134,0.2672486901283264,0.1882013380527496,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.90924072265625,0.7623781561851501,0.2236911058425903,0.2137032002210617,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9075622558594,0.7307795882225037,0.1951967924833297,0.8872427940368652,283.9135437011719,284.95001220703125,298.803466796875,288.297607421875,296.7299499511719,297.1585998535156,283.9264831542969,1.0,0.469195157289505,0.4819188714027405,0.4819188714027405,1.0,1.0,-2.4780962467193604,0.8620481491088867,1.6160480976104736,0.3053875863552093,0.8484030961990356,0.8484030961990356,0.0,102.3622817993164,100.0,36740.421875,0.0,1297.5028076171875,1.0,279.9952392578125,282.4784545898437,291.1878662109375,293.4576721191406,293.1499938964844,293.1499938964844,280.04998779296875,38012.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994912505149841,1.0,0.0,0.0,3.5037763118743896,3.5037994384765625,8.191549341063364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.1904296875,0.0,1390.944580078125,1895.4371337890625,0.0,3398.841796875,0.874252438545227,1.0,0.0,3.0,1.0,0.0
12134160,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98785400390625,0.9990000128746032,0.5934361219406128,0.4557264447212219,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9872131347656,0.870756208896637,0.3356262147426605,0.3186417520046234,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9866943359375,0.8112384080886841,0.267915666103363,0.188617005944252,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9862060546875,0.7643784880638123,0.2244280278682708,0.214329645037651,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9857482910156,0.7321255803108215,0.1954753994941711,0.8881269097328186,283.9873962402344,284.95001220703125,298.8283386230469,288.3000183105469,296.7450561523437,297.16815185546875,283.9911193847656,1.0,0.4690177142620086,0.4820554256439209,0.4820554256439209,1.0,1.0,-2.4795100688934326,0.8628806471824646,1.6166294813156128,0.3057864904403686,0.8427749872207642,0.8427749872207642,0.0,101.78763580322266,103.0,36587.4296875,0.0,1296.8067626953125,1.0,280.04052734375,282.554931640625,291.2230224609375,293.5292358398437,293.1499938964844,293.1499938964844,280.3500061035156,37896.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931365609169006,1.0,0.0,0.0,3.469223737716675,3.469246387481689,8.030783078538661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.6640625,0.0,1354.6812744140625,1895.4371337890625,0.0,3339.52783203125,0.8664743900299072,1.0,0.0,3.0,1.0,0.0
12134220,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977016687393188,0.4533416628837585,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753560185432434,0.3392813503742218,0.321964830160141,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140179514884949,0.2694747149944305,0.1896242201328277,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675028443336487,0.2261318266391754,0.2158325761556625,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340918779373169,0.1962718963623047,0.8911944627761841,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,296.77685546875,297.19024658203125,284.223876953125,1.0,0.4698357284069061,0.4823285639286041,0.4823285639286041,1.0,1.0,-2.487333059310913,0.8665832877159119,1.6207497119903564,0.3075313866138458,0.8348537683486938,0.8348537683486938,0.0,101.39083862304688,106.0,35636.328125,0.0,1304.7271728515625,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780490159988403,1.0,0.0,0.0,3.408672332763672,3.4086945056915283,7.752893793622206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.326171875,0.0,1291.9208984375,1895.4371337890625,0.0,3198.2939453125,0.8528508543968201,1.0,0.0,3.0,1.0,0.0
12134280,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.220458984375,0.9990000128746032,0.5977016687393188,0.4533416628837585,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198181152344,0.8753560185432434,0.3392813503742218,0.321964830160141,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.8140179514884949,0.2694747149944305,0.1896242201328277,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2187805175781,0.7675028443336487,0.2261318266391754,0.2158325761556625,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2182922363281,0.7340918779373169,0.1962718963623047,0.8911944627761841,284.219970703125,284.95001220703125,298.8763427734375,288.3048095703125,296.77685546875,297.19024658203125,284.223876953125,1.0,0.4698357284069061,0.4823285639286041,0.4823285639286041,1.0,1.0,-2.487333059310913,0.8665832877159119,1.6207497119903564,0.3075313866138458,0.8348537683486938,0.8348537683486938,0.0,101.39083862304688,106.0,35636.328125,0.0,1304.7271728515625,1.0,280.3397521972656,282.8320617675781,291.24285888671875,293.4889831542969,293.1499938964844,293.1499938964844,280.6499938964844,37578.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780490159988403,1.0,0.0,0.0,3.408672332763672,3.4086945056915283,7.752893793622206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.326171875,0.0,1291.9208984375,1895.4371337890625,0.0,3198.2939453125,0.8528508543968201,1.0,0.0,3.0,1.0,0.0
12134340,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4153747558594,0.9990000128746032,0.6005710959434509,0.4531210064888,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140014648437,0.8777377605438232,0.3419513404369354,0.3243986666202545,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.8152392506599426,0.2706955373287201,0.1904220730066299,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.7690284252166748,0.2274450361728668,0.2170101404190063,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4106750488281,0.7349165081977844,0.1969567835330963,0.8940037488937378,284.4143371582031,284.95001220703125,298.9076232910156,288.3080139160156,296.7991638183594,297.20684814453125,284.4223327636719,1.0,0.4711278080940246,0.4825142920017242,0.4825142920017242,1.0,1.0,-2.495737314224243,0.8703628778457642,1.6253745555877686,0.3093028664588928,0.8317070007324219,0.8317070007324219,0.0,101.60047149658205,106.0,34794.75390625,0.0,1315.9866943359375,1.0,280.6181030273437,283.06756591796875,291.233154296875,293.4014587402344,293.1499938964844,293.1499938964844,280.6499938964844,37301.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668543696403503,1.0,0.0,0.0,3.3755478858947754,3.3755695819854736,7.602944833706715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.17919921875,0.0,1257.733642578125,1895.4371337890625,0.0,3093.3017578125,0.8453491926193237,1.0,0.0,3.0,1.0,0.0
12134400,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45172119140625,0.9990000128746032,0.6018657088279724,0.4532725214958191,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4511108398437,0.878760039806366,0.343241810798645,0.3256213366985321,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505615234375,0.8157346844673157,0.2712999284267425,0.1908493191003799,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4500732421875,0.769672155380249,0.2280937582254409,0.2176245599985122,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4495544433594,0.735240638256073,0.1973062008619308,0.8955792784690857,284.4512634277344,284.95001220703125,298.9219665527344,288.3095092773437,296.8096618652344,297.2148132324219,284.45513916015625,1.0,0.4719119071960449,0.4826017022132873,0.4826017022132873,1.0,1.0,-2.5005316734313965,0.8724849820137024,1.6280467510223389,0.3102973401546478,0.8300020694732666,0.8300020694732666,0.0,101.79576110839844,109.0,34777.4609375,0.0,1322.761962890625,1.0,280.63916015625,283.10498046875,291.2582702636719,293.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,37203.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651402592658997,1.0,0.0,0.0,3.362178564071656,3.362200260162353,7.542839739471674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.55322265625,0.0,1244.201904296875,1895.4371337890625,0.0,3077.22119140625,0.8422937989234924,1.0,0.0,3.0,1.0,0.0
12134460,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057833433151245,0.4549882113933563,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881218671798706,0.3474663496017456,0.3295487761497497,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166527152061462,0.2733560502529144,0.1922512501478195,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710838913917542,0.230268195271492,0.2196419239044189,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357272505760193,0.1985200494527816,0.9008939266204834,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,296.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749453663825989,0.4823465049266815,0.4823465049266815,1.0,1.0,-2.5178017616271973,0.8791459798812866,1.6386557817459106,0.3129307925701141,0.8283030390739441,0.8283030390739441,0.0,102.81829071044922,112.0,34130.07421875,0.0,1348.73046875,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538967967033386,1.0,0.0,0.0,3.3313891887664795,3.3314104080200195,7.405323572129419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.5380859375,0.0,1212.1107177734375,1895.4371337890625,0.0,2971.78173828125,0.835163950920105,1.0,0.0,3.0,1.0,0.0
12134520,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867980957031,0.9990000128746032,0.6057833433151245,0.4549882113933563,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861877441406,0.881218671798706,0.3474663496017456,0.3295487761497497,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856384277344,0.8166527152061462,0.2733560502529144,0.1922512501478195,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68511962890625,0.7710838913917542,0.230268195271492,0.2196419239044189,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7357272505760193,0.1985200494527816,0.9008939266204834,284.68634033203125,284.95001220703125,298.9652099609375,288.3141174316406,296.8412475585937,297.23944091796875,284.6902160644531,1.0,0.4749453663825989,0.4823465049266815,0.4823465049266815,1.0,1.0,-2.5178017616271973,0.8791459798812866,1.6386557817459106,0.3129307925701141,0.8283030390739441,0.8283030390739441,0.0,102.81829071044922,112.0,34130.07421875,0.0,1348.73046875,1.0,280.938720703125,283.3800354003906,291.2717590332031,293.421630859375,293.1499938964844,293.1499938964844,281.25,36785.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538967967033386,1.0,0.0,0.0,3.3313891887664795,3.3314104080200195,7.405323572129419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.5380859375,0.0,1212.1107177734375,1895.4371337890625,0.0,2971.78173828125,0.835163950920105,1.0,0.0,3.0,1.0,0.0
12134580,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094681620597839,0.4579706192016601,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830471038818359,0.3519410789012909,0.3337313830852508,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170647621154785,0.2756305634975433,0.1938198208808899,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720000743865967,0.2326368391513824,0.221862182021141,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357864379882812,0.1998997777700424,0.9070351123809814,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,296.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787144660949707,0.4820913076400757,0.4820913076400757,1.0,1.0,-2.538338422775269,0.8871058225631714,1.6512326002120972,0.3161467015743255,0.8297192454338074,0.8297192454338074,0.0,104.29920196533205,115.0,33568.15625,0.0,1381.170654296875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445634245872498,1.0,0.0,0.0,3.317234754562378,3.317255735397339,7.342529784182261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.0361328125,0.0,1195.8704833984375,1895.4371337890625,0.0,2884.379638671875,0.8316757082939148,1.0,0.0,3.0,1.0,0.0
12134640,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.9990000128746032,0.6094681620597839,0.4579706192016601,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8830471038818359,0.3519410789012909,0.3337313830852508,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8170647621154785,0.2756305634975433,0.1938198208808899,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7720000743865967,0.2326368391513824,0.221862182021141,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7357864379882812,0.1998997777700424,0.9070351123809814,284.9198303222656,284.95001220703125,299.0061340332031,288.3186340332031,296.87127685546875,297.2628173828125,284.9235534667969,1.0,0.4787144660949707,0.4820913076400757,0.4820913076400757,1.0,1.0,-2.538338422775269,0.8871058225631714,1.6512326002120972,0.3161467015743255,0.8297192454338074,0.8297192454338074,0.0,104.29920196533205,115.0,33568.15625,0.0,1381.170654296875,1.0,281.23846435546875,283.6509704589844,291.2856140136719,293.4008483886719,293.1499938964844,293.1499938964844,281.54998779296875,36347.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445634245872498,1.0,0.0,0.0,3.317234754562378,3.317255735397339,7.342529784182261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.0361328125,0.0,1195.8704833984375,1895.4371337890625,0.0,2884.379638671875,0.8316757082939148,1.0,0.0,3.0,1.0,0.0
12134700,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.6111818552017212,0.4598900973796844,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8837175965309143,0.3542406558990478,0.3358761072158813,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8170716762542725,0.2768191695213318,0.1946374028921127,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7722639441490173,0.2338695526123047,0.2230179458856582,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.7356522083282471,0.2006324082612991,0.9102997779846193,285.0743408203125,284.95001220703125,299.0257263183594,288.32086181640625,296.8852844238281,297.2733154296875,285.0870361328125,1.0,0.4808169305324554,0.4819637238979339,0.4819637238979339,1.0,1.0,-2.549513816833496,0.8914533853530884,1.6580605506896973,0.3179262578487396,0.8320302963256836,0.8320302963256836,0.0,105.1910629272461,115.0,32998.37890625,0.0,1399.39501953125,1.0,281.48876953125,283.8426513671875,291.26629638671875,293.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36117.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381167650222778,1.0,0.0,0.0,3.3160719871521,3.3160929679870605,7.337383181038604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.42578125,0.0,1193.218994140625,1895.4371337890625,0.0,2824.125244140625,0.8312681317329407,1.0,0.0,3.0,1.0,0.0
12134760,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480712890625,0.9990000128746032,0.6129237413406372,0.4618789851665497,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.8844431042671204,0.3566375374794006,0.338140070438385,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8171401619911194,0.2780908048152923,0.1955309212207794,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.7725830674171448,0.2351724803447723,0.2242568284273147,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.7355697751045227,0.2014270573854446,0.9139055609703064,285.1476745605469,284.95001220703125,299.0447998046875,288.3230285644531,296.89910888671875,297.2840881347656,285.1510925292969,1.0,0.483059823513031,0.4816895425319671,0.4816895425319671,1.0,1.0,-2.5615170001983643,0.8958896994590759,1.665627360343933,0.3196078240871429,0.8341398239135742,0.8341398239135742,0.0,106.13345336914062,118.0,33061.3203125,0.0,1419.0621337890625,1.0,281.5387878417969,283.9132995605469,291.29693603515625,293.3812561035156,293.1499938964844,293.1499938964844,281.8500061035156,35911.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366029262542725,1.0,0.0,0.0,3.319633960723877,3.319654941558838,7.353154956035723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.9091796875,0.0,1195.14208984375,1895.4371337890625,0.0,2809.9931640625,0.8318331241607666,1.0,0.0,3.0,1.0,0.0
12134820,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163228750228882,0.4663009345531463,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856753706932068,0.3615926504135132,0.342770516872406,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817119836807251,0.2807796001434326,0.1973873674869537,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730627059936523,0.2379002571105957,0.2268203496932983,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352944612503052,0.2031387537717819,0.9215391278266908,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,296.9252319335937,297.30426025390625,285.3991394042969,1.0,0.4878338873386383,0.481144517660141,0.481144517660141,1.0,1.0,-2.58687424659729,0.9052723050117492,1.6816020011901855,0.3231857120990753,0.8420093655586243,0.8420093655586243,0.0,108.19979858398438,121.0,32764.4609375,0.0,1461.48681640625,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829921305179596,1.0,0.0,0.0,3.3389346599578857,3.338955879211426,7.438907800860761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8203125,0.0,1210.1558837890625,1895.4371337890625,0.0,2747.712890625,0.8357169032096863,1.0,0.0,3.0,1.0,0.0
12134880,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.39605712890625,0.9990000128746032,0.6163228750228882,0.4663009345531463,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3955383300781,0.8856753706932068,0.3615926504135132,0.342770516872406,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.817119836807251,0.2807796001434326,0.1973873674869537,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.7730627059936523,0.2379002571105957,0.2268203496932983,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3940734863281,0.7352944612503052,0.2031387537717819,0.9215391278266908,285.3956298828125,284.95001220703125,299.0809631347656,288.3273010253906,296.9252319335937,297.30426025390625,285.3991394042969,1.0,0.4878338873386383,0.481144517660141,0.481144517660141,1.0,1.0,-2.58687424659729,0.9052723050117492,1.6816020011901855,0.3231857120990753,0.8420093655586243,0.8420093655586243,0.0,108.19979858398438,121.0,32764.4609375,0.0,1461.48681640625,1.0,281.83843994140625,284.17840576171875,291.308349609375,293.3712463378906,293.1499938964844,293.1499938964844,282.1499938964844,35460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829921305179596,1.0,0.0,0.0,3.3389346599578857,3.338955879211426,7.438907800860761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.8203125,0.0,1210.1558837890625,1895.4371337890625,0.0,2747.712890625,0.8357169032096863,1.0,0.0,3.0,1.0,0.0
12134940,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198848485946655,0.4709184765815735,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870217800140381,0.3668603003025055,0.3477049767971039,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172413110733032,0.2837331295013428,0.1994356960058212,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736780643463135,0.2408565878868103,0.229606419801712,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351750135421753,0.2050674706697464,0.93017578125,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,296.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929961562156677,0.4805983603000641,0.4805983603000641,1.0,1.0,-2.6145358085632324,0.9155728816986084,1.6989630460739136,0.3271738290786743,0.8532248139381409,0.8532248139381409,0.0,110.42005157470705,124.0,32531.90625,0.0,1508.471923828125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825005829334259,1.0,0.0,0.0,3.3747928142547607,3.374814033508301,7.599544460390462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.166015625,0.0,1241.24951171875,1895.4371337890625,0.0,2702.006103515625,0.8432907462120056,1.0,0.0,3.0,1.0,0.0
12135000,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.9990000128746032,0.6198848485946655,0.4709184765815735,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8870217800140381,0.3668603003025055,0.3477049767971039,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8172413110733032,0.2837331295013428,0.1994356960058212,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.7736780643463135,0.2408565878868103,0.229606419801712,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422424316406,0.7351750135421753,0.2050674706697464,0.93017578125,285.6436462402344,284.95001220703125,299.1148986816406,288.3314208984375,296.9506225585937,297.32440185546875,285.6467590332031,1.0,0.4929961562156677,0.4805983603000641,0.4805983603000641,1.0,1.0,-2.6145358085632324,0.9155728816986084,1.6989630460739136,0.3271738290786743,0.8532248139381409,0.8532248139381409,0.0,110.42005157470705,124.0,32531.90625,0.0,1508.471923828125,1.0,282.1388244628906,284.4381408691406,291.3210144042969,293.3691711425781,293.1499938964844,293.1499938964844,282.45001220703125,35024.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825005829334259,1.0,0.0,0.0,3.3747928142547607,3.374814033508301,7.599544460390462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.166015625,0.0,1241.24951171875,1895.4371337890625,0.0,2702.006103515625,0.8432907462120056,1.0,0.0,3.0,1.0,0.0
12135060,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236070394515991,0.4756865203380584,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884544968605042,0.3723745942115783,0.3528845012187958,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174737691879272,0.2868918180465698,0.201636254787445,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744051814079285,0.2439969182014465,0.2325761318206787,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351885437965393,0.2071724086999893,0.9396498203277588,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,296.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984742105007171,0.4798128306865692,0.4798128306865692,1.0,1.0,-2.644083499908448,0.9261876344680786,1.7178959846496582,0.3310638964176178,0.8676369786262512,0.8676369786262512,0.0,112.7710418701172,127.0,32322.033203125,0.0,1559.560546875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212763071060181,1.0,0.0,0.0,3.425551414489746,3.4255731105804443,7.829865467101627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96142578125,0.0,1287.865234375,1895.4371337890625,0.0,2667.3974609375,0.8542353510856628,1.0,0.0,3.0,1.0,0.0
12135120,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861694335937,0.9990000128746032,0.6236070394515991,0.4756865203380584,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857421875,0.8884544968605042,0.3723745942115783,0.3528845012187958,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.8174737691879272,0.2868918180465698,0.201636254787445,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8849792480469,0.7744051814079285,0.2439969182014465,0.2325761318206787,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8845520019531,0.7351885437965393,0.2071724086999893,0.9396498203277588,285.8858337402344,284.95001220703125,299.1465148925781,288.3353576660156,296.9747009277344,297.3440856933594,285.8885803222656,1.0,0.4984742105007171,0.4798128306865692,0.4798128306865692,1.0,1.0,-2.644083499908448,0.9261876344680786,1.7178959846496582,0.3310638964176178,0.8676369786262512,0.8676369786262512,0.0,112.7710418701172,127.0,32322.033203125,0.0,1559.560546875,1.0,282.4393310546875,284.69049072265625,291.3309631347656,293.3669128417969,293.1499938964844,293.1499938964844,282.75,34627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212763071060181,1.0,0.0,0.0,3.425551414489746,3.4255731105804443,7.829865467101627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.96142578125,0.0,1287.865234375,1895.4371337890625,0.0,2667.3974609375,0.8542353510856628,1.0,0.0,3.0,1.0,0.0
12135180,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274744272232056,0.4805627465248108,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899551033973694,0.3780830502510071,0.3582613468170166,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178093433380127,0.2902349829673767,0.2039681226015091,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377390861511,0.2473040968179702,0.2357068955898285,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353221774101257,0.2094313204288482,0.949840247631073,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,296.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042134523391724,0.4790273010730743,0.4790273010730743,1.0,1.0,-2.675211906433105,0.9373958706855774,1.7378159761428833,0.3352027833461761,0.8851940631866455,0.8851940631866455,0.0,115.2335433959961,130.0,32126.626953125,0.0,1614.431884765625,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818132221698761,1.0,0.0,0.0,3.489136219024658,3.489158391952514,8.1232371940132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82080078125,0.0,1349.185302734375,1895.4371337890625,0.0,2638.2744140625,0.8681235313415527,1.0,0.0,3.0,1.0,0.0
12135240,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1236572265625,0.9990000128746032,0.6274744272232056,0.4805627465248108,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.123291015625,0.8899551033973694,0.3780830502510071,0.3582613468170166,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.8178093433380127,0.2902349829673767,0.2039681226015091,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.7752377390861511,0.2473040968179702,0.2357068955898285,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222229003906,0.7353221774101257,0.2094313204288482,0.949840247631073,286.12335205078125,284.95001220703125,299.1758117675781,288.3391418457031,296.9974670410156,297.363037109375,286.12579345703125,1.0,0.5042134523391724,0.4790273010730743,0.4790273010730743,1.0,1.0,-2.675211906433105,0.9373958706855774,1.7378159761428833,0.3352027833461761,0.8851940631866455,0.8851940631866455,0.0,115.2335433959961,130.0,32126.626953125,0.0,1614.431884765625,1.0,282.7398986816406,284.93719482421875,291.3380126953125,293.3626708984375,293.1499938964844,293.1499938964844,283.04998779296875,34284.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818132221698761,1.0,0.0,0.0,3.489136219024658,3.489158391952514,8.1232371940132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.82080078125,0.0,1349.185302734375,1895.4371337890625,0.0,2638.2744140625,0.8681235313415527,1.0,0.0,3.0,1.0,0.0
12135300,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2935485839844,0.9990000128746032,0.6294280290603638,0.4831061363220215,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917175292969,0.8906439542770386,0.3809814453125,0.3609708249568939,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28973388671875,0.8179453611373901,0.2919556200504303,0.2051557004451751,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2882385253906,0.7756264805793762,0.2490041255950927,0.2373051196336746,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28631591796875,0.7353732585906982,0.2106017172336578,0.9550817608833312,286.2920227050781,284.95001220703125,299.1896057128906,288.3409423828125,297.00811767578125,297.37176513671875,286.30419921875,1.0,0.5071621537208557,0.4786345362663269,0.4786345362663269,1.0,1.0,-2.691169500350952,0.9431454539299012,1.7480239868164062,0.3373354375362396,0.8957625031471252,0.8957625031471252,0.0,116.51911926269533,130.0,31758.56640625,0.0,1643.114013671875,1.0,282.9945983886719,285.1263122558594,291.3132019042969,293.264892578125,293.1499938964844,293.1499938964844,283.04998779296875,34123.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140873312950134,1.0,0.0,0.0,3.524747610092163,3.524770021438598,8.289900961244712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.02734375,0.0,1384.6734619140625,1895.4371337890625,0.0,2600.88330078125,0.8759890198707581,1.0,0.0,3.0,1.0,0.0
12135360,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6314998269081116,0.4854831397533417,297.4803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575744628906,0.8915308117866516,0.3839668035507202,0.3638007044792175,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.8182711005210876,0.2937566637992859,0.2064256519079208,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3569641113281,0.7761983871459961,0.2507723271846771,0.2389914989471435,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.7355875968933105,0.2118338942527771,0.9606854915618896,286.3576354980469,284.95001220703125,299.20281982421875,288.3426818847656,297.0188903808594,297.3812561035156,286.3598022460937,1.0,0.510170578956604,0.4781216084957123,0.4781216084957123,1.0,1.0,-2.707712173461914,0.9489083290100098,1.7588037252426147,0.3393485248088836,0.9058621525764464,0.9058621525764464,0.0,117.78458404541016,133.0,31937.80859375,0.0,1672.861083984375,1.0,283.04071044921875,285.1801452636719,291.3430480957031,293.35662841796875,293.1499938964844,293.1499938964844,282.75,34006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152220845222473,1.0,0.0,0.0,3.563068628311157,3.563091516494751,8.47113710733538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.98486328125,0.0,1424.0230712890625,1895.4371337890625,0.0,2611.364013671875,0.8844282031059265,1.0,0.0,3.0,1.0,0.0
