time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135420,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322392225265503,0.4924417734146118,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911412954330444,0.3884089589118957,0.3685455322265625,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169875144958496,0.2959500253200531,0.2083462923765182,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754760980606079,0.2532442808151245,0.2417525053024292,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344006896018982,0.2133568376302719,0.9693781733512878,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,297.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161310434341431,0.4770957827568054,0.4770957827568054,1.0,1.0,-2.7378549575805664,0.9591622948646544,1.7786927223205566,0.3428687155246734,0.920155704021454,0.920155704021454,0.0,120.8778839111328,136.0,32948.078125,0.0,1731.5762939453125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408790826797485,1.0,0.0,0.0,3.6321120262146,3.632135391235352,8.802616093817051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24609375,0.0,1499.7843017578125,1895.4371337890625,0.0,2849.929931640625,0.8999782800674438,1.0,0.0,3.0,1.0,0.0
12135480,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1464233398437,0.9990000128746032,0.6322392225265503,0.4924417734146118,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.8911412954330444,0.3884089589118957,0.3685455322265625,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1470947265625,0.8169875144958496,0.2959500253200531,0.2083462923765182,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.7754760980606079,0.2532442808151245,0.2417525053024292,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7344006896018982,0.2133568376302719,0.9693781733512878,286.14666748046875,284.95001220703125,299.2275390625,288.34600830078125,297.0229797363281,297.3747863769531,286.1446228027344,1.0,0.5161310434341431,0.4770957827568054,0.4770957827568054,1.0,1.0,-2.7378549575805664,0.9591622948646544,1.7786927223205566,0.3428687155246734,0.920155704021454,0.920155704021454,0.0,120.8778839111328,136.0,32948.078125,0.0,1731.5762939453125,1.0,282.7582092285156,284.93072509765625,291.4478454589844,293.603515625,293.1499938964844,293.1499938964844,282.45001220703125,34176.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408790826797485,1.0,0.0,0.0,3.6321120262146,3.632135391235352,8.802616093817051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.24609375,0.0,1499.7843017578125,1895.4371337890625,0.0,2849.929931640625,0.8999782800674438,1.0,0.0,3.0,1.0,0.0
12135540,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9239501953125,0.9990000128746032,0.6296009421348572,0.5000476837158203,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8885341882705688,0.3906744122505188,0.3710537254810333,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8138763308525085,0.2965735793113708,0.2090471237897873,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9261474609375,0.7728399634361267,0.254258781671524,0.2430281341075897,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.7316446304321289,0.2137190103530883,0.9724254012107848,285.9245910644531,284.95001220703125,299.24481201171875,288.3483581542969,297.01544189453125,297.3544616699219,285.9197692871094,1.0,0.5203745365142822,0.4763161540031433,0.4763161540031433,1.0,1.0,-2.756051778793335,0.965015172958374,1.7910367250442505,0.3446680307388305,0.9281021356582642,0.9281021356582642,0.0,123.7715835571289,136.0,33803.63671875,0.0,1772.413330078125,1.0,282.4697570800781,284.67608642578125,291.4690856933594,293.7202453613281,293.1499938964844,293.1499938964844,282.45001220703125,34410.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861481249332428,1.0,0.0,0.0,3.677084684371948,3.6771085262298575,9.021952678267552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.2236328125,0.0,1551.53125,1895.4371337890625,0.0,3042.89794921875,0.9102097749710084,1.0,0.0,3.0,1.0,0.0
12135600,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.9990000128746032,0.6283413171768188,0.5027445554733276,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057312011719,0.8874121308326721,0.391291081905365,0.371681272983551,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.812600314617157,0.2966744899749756,0.2091539800167083,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064025878906,0.7717282772064209,0.2544871568679809,0.2432984858751297,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067687988281,0.7305205464363098,0.2137406021356582,0.9728033542633056,285.9057006835937,284.95001220703125,299.25,288.3490905761719,297.0127258300781,297.3477478027344,285.90350341796875,1.0,0.5216435194015503,0.4760699570178985,0.4760699570178985,1.0,1.0,-2.760955572128296,0.9665183424949646,1.794437289237976,0.3450747430324554,0.930934727191925,0.930934727191925,0.0,124.7505874633789,139.0,33873.83203125,0.0,1784.44091796875,1.0,282.4581604003906,284.656494140625,291.4467163085937,293.68463134765625,293.1499938964844,293.1499938964844,282.1499938964844,34463.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644285202026367,1.0,0.0,0.0,3.6901211738586426,3.690145254135132,9.08603738025704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.8779296875,0.0,1566.6436767578125,1895.4371337890625,0.0,3070.544677734375,0.9131854772567748,1.0,0.0,3.0,1.0,0.0
12135660,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209803819656372,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822301626205444,0.3933066427707672,0.3738888502120971,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637167930603,0.2965819835662842,0.2093131691217422,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.2549675703048706,0.2440479546785354,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252544164657593,0.2133183777332306,0.972427248954773,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,297.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265724658966064,0.4749850332736969,0.4749850332736969,1.0,1.0,-2.7783467769622803,0.9714186787605286,1.806928038597107,0.3460970520973205,0.938471794128418,0.938471794128418,0.0,128.91868591308594,127.0,34737.75,0.0,1830.71240234375,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806358575820923,1.0,0.0,0.0,3.736239910125733,3.736264705657959,9.314570093010844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.943359375,0.0,1621.9139404296875,1895.4371337890625,0.0,3222.5390625,0.9237578511238098,1.0,0.0,3.0,1.0,0.0
12135720,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.9990000128746032,0.6209803819656372,0.5144714713096619,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66412353515625,0.8822301626205444,0.3933066427707672,0.3738888502120971,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.806637167930603,0.2965819835662842,0.2093131691217422,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66473388671875,0.7665718197822571,0.2549675703048706,0.2440479546785354,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.66510009765625,0.7252544164657593,0.2133183777332306,0.972427248954773,285.6640625,284.95001220703125,299.27130126953125,288.3548583984375,297.00299072265625,297.3225402832031,285.6620178222656,1.0,0.5265724658966064,0.4749850332736969,0.4749850332736969,1.0,1.0,-2.7783467769622803,0.9714186787605286,1.806928038597107,0.3460970520973205,0.938471794128418,0.938471794128418,0.0,128.91868591308594,127.0,34737.75,0.0,1830.71240234375,1.0,282.15771484375,284.3838195800781,291.42071533203125,293.7137451171875,293.1499938964844,293.1499938964844,281.8500061035156,34781.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806358575820923,1.0,0.0,0.0,3.736239910125733,3.736264705657959,9.314570093010844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.943359375,0.0,1621.9139404296875,1895.4371337890625,0.0,3222.5390625,0.9237578511238098,1.0,0.0,3.0,1.0,0.0
12135780,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127557158470154,0.5144217610359192,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834423422813416,0.3947372138500213,0.3753601014614105,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062059879302979,0.2959589958190918,0.208963081240654,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666680812835693,0.2549186646938324,0.2441161274909973,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243083715438843,0.2122278213500976,0.9682483673095704,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,296.9960021972656,297.3030090332031,285.4180908203125,1.0,0.525520920753479,0.4739000797271728,0.4739000797271728,1.0,1.0,-2.774721384048462,0.9677883386611938,1.806933045387268,0.3435547351837158,0.9427348971366882,0.9427348971366882,0.0,128.78414916992188,115.0,35443.890625,0.0,1824.4910888671875,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915610313415527,1.0,0.0,0.0,3.770301103591919,3.7703261375427246,9.485175382906164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55712890625,0.0,1664.2562255859375,1895.4371337890625,0.0,3324.80322265625,0.9316288232803344,1.0,0.0,3.0,1.0,0.0
12135840,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42010498046875,0.9990000128746032,0.6127557158470154,0.5144217610359192,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42047119140625,0.8834423422813416,0.3947372138500213,0.3753601014614105,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208374023437,0.8062059879302979,0.2959589958190918,0.208963081240654,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4211120605469,0.7666680812835693,0.2549186646938324,0.2441161274909973,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.7243083715438843,0.2122278213500976,0.9682483673095704,285.42041015625,284.95001220703125,299.2925720214844,288.36602783203125,296.9960021972656,297.3030090332031,285.4180908203125,1.0,0.525520920753479,0.4739000797271728,0.4739000797271728,1.0,1.0,-2.774721384048462,0.9677883386611938,1.806933045387268,0.3435547351837158,0.9427348971366882,0.9427348971366882,0.0,128.78414916992188,115.0,35443.890625,0.0,1824.4910888671875,1.0,281.8574523925781,284.1083374023437,291.40643310546875,293.7409973144531,293.1499938964844,293.1499938964844,281.54998779296875,35105.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915610313415527,1.0,0.0,0.0,3.770301103591919,3.7703261375427246,9.485175382906164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.55712890625,0.0,1664.2562255859375,1895.4371337890625,0.0,3324.80322265625,0.9316288232803344,1.0,0.0,3.0,1.0,0.0
12135900,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.9990000128746032,0.6095596551895142,0.5105640888214111,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2594909667969,0.8861892223358154,0.3953509628772735,0.375944584608078,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.807894229888916,0.2955643534660339,0.2086870372295379,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626647949219,0.7684754133224487,0.2547960877418518,0.2439968883991241,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645568847656,0.7252944707870483,0.2115500271320343,0.965213418006897,285.25927734375,284.95001220703125,299.3031921386719,288.3735656738281,296.9914855957031,297.2921142578125,285.2484741210937,1.0,0.5234101414680481,0.473357617855072,0.473357617855072,1.0,1.0,-2.766671895980835,0.9634671211242676,1.803204774856568,0.3410854935646057,0.9432397484779358,0.9432397484779358,0.0,127.32167053222656,115.0,36185.26171875,0.0,1805.2552490234373,1.0,281.5979919433594,283.9037170410156,291.4330139160156,293.861572265625,293.1499938964844,293.1499938964844,281.54998779296875,35268.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984295129776001,1.0,0.0,0.0,3.783231258392334,3.783256530761719,9.550345794195891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.37939453125,0.0,1680.83544921875,1895.4371337890625,0.0,3388.940673828125,0.934613823890686,1.0,0.0,3.0,1.0,0.0
12135960,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9990000128746032,0.6070292592048645,0.5048550367355347,297.4026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.8899581432342529,0.395875871181488,0.3763749897480011,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957397460937,0.810426652431488,0.2950949370861053,0.2083121389150619,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7711261510848999,0.2545993626117706,0.2437543720006942,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.7269769906997681,0.2108021080493927,0.9616000652313232,285.1952514648437,284.95001220703125,299.3138122558594,288.3822937011719,296.9872741699219,297.2813415527344,285.1925048828125,1.0,0.5204373598098755,0.473080575466156,0.473080575466156,1.0,1.0,-2.755249261856079,0.9582808017730712,1.7969684600830078,0.3384942710399627,0.9441840648651124,0.9441840648651124,0.0,125.19127655029295,103.0,36160.8046875,0.0,1777.8729248046875,1.0,281.55718994140625,283.8399658203125,291.4096984863281,293.78533935546875,293.1499938964844,293.1499938964844,281.25,35408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998140692710876,1.0,0.0,0.0,3.7930777072906494,3.793102979660034,9.600122439223924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.94580078125,0.0,1693.6512451171875,1895.4371337890625,0.0,3401.85107421875,0.9369482398033142,1.0,0.0,3.0,1.0,0.0
12136020,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040982604026794,0.4882852137088775,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008086323738098,0.3967863917350769,0.377095103263855,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180959820747375,0.2940491735935211,0.2074760943651199,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792149186134338,0.2540928423404693,0.2431291192770004,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326713800430298,0.2092605084180832,0.9538805484771729,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,296.9798278808594,297.2618103027344,284.9609375,1.0,0.5124439597129822,0.4725265204906463,0.4725265204906463,1.0,1.0,-2.72517728805542,0.945073127746582,1.780104160308838,0.3320557773113251,0.9425016045570374,0.9425016045570374,0.0,119.23402404785156,106.0,36737.6875,0.0,1705.1544189453125,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906660258769989,1.0,0.0,0.0,3.804684638977051,3.804710149765015,9.658965609560255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86572265625,0.0,1709.9085693359375,1895.4371337890625,0.0,3465.584228515625,0.9397523403167723,1.0,0.0,3.0,1.0,0.0
12136080,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96356201171875,0.9990000128746032,0.6040982604026794,0.4882852137088775,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9008086323738098,0.3967863917350769,0.377095103263855,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8180959820747375,0.2940491735935211,0.2074760943651199,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7792149186134338,0.2540928423404693,0.2431291192770004,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7326713800430298,0.2092605084180832,0.9538805484771729,284.9638977050781,284.95001220703125,299.3349914550781,288.4032592773437,296.9798278808594,297.2618103027344,284.9609375,1.0,0.5124439597129822,0.4725265204906463,0.4725265204906463,1.0,1.0,-2.72517728805542,0.945073127746582,1.780104160308838,0.3320557773113251,0.9425016045570374,0.9425016045570374,0.0,119.23402404785156,106.0,36737.6875,0.0,1705.1544189453125,1.0,281.2570495605469,283.569091796875,291.4228820800781,293.83416748046875,293.1499938964844,293.1499938964844,280.95001220703125,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906660258769989,1.0,0.0,0.0,3.804684638977051,3.804710149765015,9.658965609560255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.86572265625,0.0,1709.9085693359375,1895.4371337890625,0.0,3465.584228515625,0.9397523403167723,1.0,0.0,3.0,1.0,0.0
12136140,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023468375205994,0.4790312945842743,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074143171310424,0.3975631892681122,0.3777457177639007,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219448924064636,0.2929002046585083,0.206613540649414,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835960984230042,0.253488153219223,0.2424724251031875,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352538704872131,0.2077369391918182,0.9465284943580629,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,296.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077790021896362,0.4719724655151367,0.4719724655151367,1.0,1.0,-2.704160451889038,0.9355494379997252,1.768610954284668,0.3269706666469574,0.9379624128341676,0.9379624128341676,0.0,115.82003784179688,109.0,37478.0703125,0.0,1658.67041015625,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126303195953368,1.0,0.0,0.0,3.8052687644958496,3.8052942752838135,9.661931699156412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69287109375,0.0,1712.9140625,1895.4371337890625,0.0,3520.998046875,0.9400742650032043,1.0,0.0,3.0,1.0,0.0
12136200,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450561523437,0.9990000128746032,0.6023468375205994,0.4790312945842743,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.9074143171310424,0.3975631892681122,0.3777457177639007,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.8219448924064636,0.2929002046585083,0.206613540649414,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74591064453125,0.7835960984230042,0.253488153219223,0.2424724251031875,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7463073730469,0.7352538704872131,0.2077369391918182,0.9465284943580629,284.74530029296875,284.95001220703125,299.35614013671875,288.42852783203125,296.9736633300781,297.24383544921875,284.7432556152344,1.0,0.5077790021896362,0.4719724655151367,0.4719724655151367,1.0,1.0,-2.704160451889038,0.9355494379997252,1.768610954284668,0.3269706666469574,0.9379624128341676,0.9379624128341676,0.0,115.82003784179688,109.0,37478.0703125,0.0,1658.67041015625,1.0,280.95703125,283.3141174316406,291.4444580078125,293.89471435546875,293.1499938964844,293.1499938964844,280.6499938964844,36005.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126303195953368,1.0,0.0,0.0,3.8052687644958496,3.8052942752838135,9.661931699156412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.69287109375,0.0,1712.9140625,1895.4371337890625,0.0,3520.998046875,0.9400742650032043,1.0,0.0,3.0,1.0,0.0
12136260,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992751121520996,0.4757676422595978,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102563858032228,0.3982632756233215,0.3783888518810272,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226341009140015,0.2916910648345947,0.2057579308748245,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.784712553024292,0.2528223395347595,0.2418248802423477,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351166605949402,0.2061962783336639,0.9395124912261964,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,296.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204439163208,0.4721197783946991,0.4721197783946991,1.0,1.0,-2.690768241882324,0.9304099082946776,1.760358214378357,0.3247084617614746,0.9308257102966307,0.9308257102966307,0.0,114.41735076904295,112.0,38340.90234375,0.0,1632.9296875,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919367492198944,1.0,0.0,0.0,3.795196533203125,3.795222043991089,9.610849929231335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69384765625,0.0,1703.0726318359375,1895.4371337890625,0.0,3583.31982421875,0.9379958510398864,1.0,0.0,3.0,1.0,0.0
12136320,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.9990000128746032,0.5992751121520996,0.4757676422595978,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.541259765625,0.9102563858032228,0.3982632756233215,0.3783888518810272,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.54156494140625,0.8226341009140015,0.2916910648345947,0.2057579308748245,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.784712553024292,0.2528223395347595,0.2418248802423477,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5420837402344,0.7351166605949402,0.2061962783336639,0.9395124912261964,284.541259765625,284.95001220703125,299.3772277832031,288.4577331542969,296.9691772460937,297.2265014648437,284.5395812988281,1.0,0.505204439163208,0.4721197783946991,0.4721197783946991,1.0,1.0,-2.690768241882324,0.9304099082946776,1.760358214378357,0.3247084617614746,0.9308257102966307,0.9308257102966307,0.0,114.41735076904295,112.0,38340.90234375,0.0,1632.9296875,1.0,280.6570739746094,283.07421875,291.4772033691406,293.97705078125,293.1499938964844,293.1499938964844,280.3500061035156,36293.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919367492198944,1.0,0.0,0.0,3.795196533203125,3.795222043991089,9.610849929231335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.69384765625,0.0,1703.0726318359375,1895.4371337890625,0.0,3583.31982421875,0.9379958510398864,1.0,0.0,3.0,1.0,0.0
12136380,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944437384605408,0.4766201376914978,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101879000663756,0.3988642990589142,0.3789897859096527,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210852146148682,0.2904066443443298,0.2048861533403396,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834911346435547,0.2520840167999267,0.2411574721336364,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329869866371155,0.2045691758394241,0.9323937892913818,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,296.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041086077690125,0.4722671210765838,0.4722671210765838,1.0,1.0,-2.6821072101593018,0.9272145628929138,1.7548925876617432,0.3233629763126373,0.9211270213127136,0.9211270213127136,0.0,114.34912109375,115.0,39220.375,0.0,1620.240234375,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268842339515686,1.0,0.0,0.0,3.774207353591919,3.774232625961304,9.504839795226872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76025390625,0.0,1680.3521728515625,1895.4371337890625,0.0,3652.549560546875,0.9334734082221984,1.0,0.0,3.0,1.0,0.0
12136440,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448791503906,0.9990000128746032,0.5944437384605408,0.4766201376914978,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.34503173828125,0.9101879000663756,0.3988642990589142,0.3789897859096527,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8210852146148682,0.2904066443443298,0.2048861533403396,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.345458984375,0.7834911346435547,0.2520840167999267,0.2411574721336364,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3457336425781,0.7329869866371155,0.2045691758394241,0.9323937892913818,284.34503173828125,284.95001220703125,299.39825439453125,288.4905090332031,296.9652099609375,297.2095642089844,284.3437194824219,1.0,0.5041086077690125,0.4722671210765838,0.4722671210765838,1.0,1.0,-2.6821072101593018,0.9272145628929138,1.7548925876617432,0.3233629763126373,0.9211270213127136,0.9211270213127136,0.0,114.34912109375,115.0,39220.375,0.0,1620.240234375,1.0,280.357177734375,282.8429870605469,291.513671875,294.06671142578125,293.1499938964844,293.1499938964844,280.04998779296875,36588.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268842339515686,1.0,0.0,0.0,3.774207353591919,3.774232625961304,9.504839795226872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.76025390625,0.0,1680.3521728515625,1895.4371337890625,0.0,3652.549560546875,0.9334734082221984,1.0,0.0,3.0,1.0,0.0
12136500,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2010192871094,0.9990000128746032,0.5913819074630737,0.478152334690094,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2021789550781,0.909387707710266,0.399139404296875,0.3793031275272369,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2040405273437,0.8197293281555176,0.2897491455078125,0.2044631391763687,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2051086425781,0.7822728753089905,0.2516973316669464,0.240833580493927,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.7313912510871887,0.203721821308136,0.9288015365600586,284.20220947265625,284.95001220703125,299.40875244140625,288.50811767578125,296.96356201171875,297.2015380859375,284.1927185058594,1.0,0.5039694905281067,0.4723407924175262,0.4723407924175262,1.0,1.0,-2.6791090965271,0.926152527332306,1.7529566287994385,0.3229351639747619,0.9147657752037048,0.9147657752037048,0.0,114.67581939697266,115.0,40062.625,0.0,1617.4642333984375,1.0,280.09820556640625,282.6622314453125,291.557861328125,294.2128601074219,293.1499938964844,293.1499938964844,280.04998779296875,36754.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933191418647766,1.0,0.0,0.0,3.759615182876587,3.759640455245972,9.431484500055376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.15087890625,0.0,1664.3917236328125,1895.4371337890625,0.0,3710.359130859375,0.9302736520767212,1.0,0.0,3.0,1.0,0.0
12136560,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559753417969,0.9990000128746032,0.5878385901451111,0.4804703891277313,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1560974121094,0.907971739768982,0.3993547856807709,0.3795223236083984,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.15631103515625,0.8178791999816895,0.2890427410602569,0.2039841115474701,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15643310546875,0.7805590629577637,0.2512678205966949,0.2404510080814361,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566772460937,0.72935950756073,0.2028187066316604,0.9249156713485718,284.1560974121094,284.95001220703125,299.4192199707031,288.5264892578125,296.96148681640625,297.19317626953125,284.1551208496094,1.0,0.5040287971496582,0.4722562134265899,0.4722562134265899,1.0,1.0,-2.676452398300171,0.9249402284622192,1.7515121698379517,0.3222899734973907,0.9089619517326356,0.9089619517326356,0.0,115.24004364013672,103.0,40097.33203125,0.0,1616.2625732421875,1.0,280.0572814941406,282.6202392578125,291.5511779785156,294.1582336425781,293.1499938964844,293.1499938964844,279.75,36900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346632361412048,1.0,0.0,0.0,3.74168872833252,3.741713762283325,9.34175773181778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.57568359375,0.0,1644.494384765625,1895.4371337890625,0.0,3723.8095703125,0.9263848066329956,1.0,0.0,3.0,1.0,0.0
12136620,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812112092971802,0.4738134741783142,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929356098175,0.3996856212615967,0.3798044323921203,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201289176940918,0.2875604927539825,0.2029228657484054,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832586765289307,0.2503343820571899,0.2395293712615966,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303681969642639,0.2009126245975494,0.9162011742591858,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,296.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991707801818847,0.472087025642395,0.472087025642395,1.0,1.0,-2.655958890914917,0.9163323044776917,1.7396265268325806,0.3184853494167328,0.8942215442657471,0.8942215442657471,0.0,112.65050506591795,91.0,40772.46875,0.0,1575.5908203125,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420162439346312,1.0,0.0,0.0,3.696430206298828,3.696454763412476,9.117133004110656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.35791015625,0.0,1594.883056640625,1895.4371337890625,0.0,3790.761962890625,0.916482150554657,1.0,0.0,3.0,1.0,0.0
12136680,296.89892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9628295898437,0.9990000128746032,0.5812112092971802,0.4738134741783142,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630126953125,0.912929356098175,0.3996856212615967,0.3798044323921203,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9633178710937,0.8201289176940918,0.2875604927539825,0.2029228657484054,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.7832586765289307,0.2503343820571899,0.2395293712615966,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9638671875,0.7303681969642639,0.2009126245975494,0.9162011742591858,283.9630126953125,284.95001220703125,299.4400939941406,288.5652770996094,296.9573974609375,297.1778259277344,283.9613037109375,1.0,0.4991707801818847,0.472087025642395,0.472087025642395,1.0,1.0,-2.655958890914917,0.9163323044776917,1.7396265268325806,0.3184853494167328,0.8942215442657471,0.8942215442657471,0.0,112.65050506591795,91.0,40772.46875,0.0,1575.5908203125,1.0,279.7576599121094,282.396240234375,291.58770751953125,294.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37246.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420162439346312,1.0,0.0,0.0,3.696430206298828,3.696454763412476,9.117133004110656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.35791015625,0.0,1594.883056640625,1895.4371337890625,0.0,3790.761962890625,0.916482150554657,1.0,0.0,3.0,1.0,0.0
12136740,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.13232421875,0.9990000128746032,0.5797498822212219,0.4602904617786407,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1320495605469,0.9237375855445862,0.4009391069412231,0.3804428279399872,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1315002441406,0.8267595767974854,0.2871792912483215,0.2022915631532669,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311950683594,0.7904550433158875,0.2502026557922363,0.2389886975288391,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305847167969,0.7353352904319763,0.1999168395996093,0.909823715686798,284.13201904296875,284.95001220703125,299.45758056640625,288.5997314453125,296.9609680175781,297.1762084960937,284.1346130371094,1.0,0.4926794171333313,0.4719448983669281,0.4719448983669281,1.0,1.0,-2.631406784057617,0.9061627388000488,1.725244164466858,0.3138024806976318,0.8864657878875732,0.8864657878875732,0.0,108.0548858642578,91.0,39507.38671875,0.0,1520.92333984375,1.0,280.0362548828125,282.6124267578125,291.52392578125,294.0271301269531,293.1499938964844,293.1499938964844,280.04998779296875,37221.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250290393829346,1.0,0.0,0.0,3.6573781967163086,3.657402515411377,8.92551042852574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.8984375,0.0,1550.5506591796875,1895.4371337890625,0.0,3635.495361328125,0.9077826738357544,1.0,0.0,3.0,1.0,0.0
12136800,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1394348144531,0.9990000128746032,0.5799588561058044,0.4568456411361694,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.9266879558563232,0.4012827277183532,0.3806999325752258,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8286504745483398,0.2872026562690735,0.2022599428892135,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388244628906,0.7924835085868835,0.2502571046352386,0.2389780879020691,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.7368513345718384,0.1998160630464553,0.9090412855148317,284.1392517089844,284.95001220703125,299.4609069824219,288.6064758300781,296.96246337890625,297.1771240234375,284.1405944824219,1.0,0.4912665784358978,0.4719178378582001,0.4719178378582001,1.0,1.0,-2.626585960388184,0.9041674733161926,1.7224184274673462,0.3128846883773803,0.8848257660865784,0.8848257660865784,0.0,106.9521713256836,94.0,39430.51953125,0.0,1509.4017333984375,1.0,280.0423583984375,282.6209411621094,291.5330810546875,294.0374755859375,293.1499938964844,293.1499938964844,280.3500061035156,37223.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922873556613922,1.0,0.0,0.0,3.650075435638428,3.650099515914917,8.889901437214576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.84423828125,0.0,1542.407470703125,1895.4371337890625,0.0,3615.6533203125,0.9061474800109864,1.0,0.0,3.0,1.0,0.0
12136860,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833002328872681,0.4436461627483368,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395008087158204,0.4041919112205505,0.3830333352088928,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366343975067139,0.2880256772041321,0.2025556415319442,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011006116867065,0.2511854767799377,0.2395046502351761,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431961894035339,0.199850782752037,0.9073674082756042,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,296.9776916503906,297.1900939941406,284.3466186523437,1.0,0.4870030879974365,0.4721015095710754,0.4721015095710754,1.0,1.0,-2.6124839782714844,0.8988376259803772,1.7136462926864624,0.3104211986064911,0.8783842921257019,0.8783842921257019,0.0,102.93193817138672,97.0,38268.3203125,0.0,1472.3958740234375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011991024017334,1.0,0.0,0.0,3.609713554382324,3.6097371578216553,8.69438281370094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50732421875,0.0,1496.646728515625,1895.4371337890625,0.0,3414.759521484375,0.8970445990562439,1.0,0.0,3.0,1.0,0.0
12136920,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34442138671875,0.9990000128746032,0.5833002328872681,0.4436461627483368,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3442077636719,0.9395008087158204,0.4041919112205505,0.3830333352088928,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34375,0.8366343975067139,0.2880256772041321,0.2025556415319442,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3434753417969,0.8011006116867065,0.2511854767799377,0.2395046502351761,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3429870605469,0.7431961894035339,0.199850782752037,0.9073674082756042,284.3441772460937,284.95001220703125,299.48162841796875,288.6497497558594,296.9776916503906,297.1900939941406,284.3466186523437,1.0,0.4870030879974365,0.4721015095710754,0.4721015095710754,1.0,1.0,-2.6124839782714844,0.8988376259803772,1.7136462926864624,0.3104211986064911,0.8783842921257019,0.8783842921257019,0.0,102.93193817138672,97.0,38268.3203125,0.0,1472.3958740234375,1.0,280.3415832519531,282.8709716796875,291.5596008300781,293.9675598144531,293.1499938964844,293.1499938964844,280.6499938964844,37059.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011991024017334,1.0,0.0,0.0,3.609713554382324,3.6097371578216553,8.69438281370094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.50732421875,0.0,1496.646728515625,1895.4371337890625,0.0,3414.759521484375,0.8970445990562439,1.0,0.0,3.0,1.0,0.0
12136980,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878145694732666,0.4348546862602234,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495707154273988,0.407840758562088,0.3862208425998688,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430498242378235,0.2894975543022156,0.2034158706665039,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079953193664551,0.2527234256267547,0.2407379001379013,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485029697418213,0.2005977481603622,0.9095983505249025,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,296.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853076636791229,0.4722852110862732,0.4722852110862732,1.0,1.0,-2.610937118530273,0.8985748291015625,1.712362289428711,0.3103815615177154,0.8749009370803833,0.8749009370803833,0.0,100.584228515625,100.0,37289.26171875,0.0,1459.8760986328125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826403021812439,1.0,0.0,0.0,3.578709125518799,3.578732490539551,8.545669061277295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.37744140625,0.0,1461.1983642578125,1895.4371337890625,0.0,3241.3193359375,0.8899625539779663,1.0,0.0,3.0,1.0,0.0
12137040,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601501464844,0.9990000128746032,0.5878145694732666,0.4348546862602234,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599670410156,0.9495707154273988,0.407840758562088,0.3862208425998688,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5594177246094,0.8430498242378235,0.2894975543022156,0.2034158706665039,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.55914306640625,0.8079953193664551,0.2527234256267547,0.2407379001379013,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585632324219,0.7485029697418213,0.2005977481603622,0.9095983505249025,284.5599060058594,284.95001220703125,299.50225830078125,288.6946716308594,296.9974365234375,297.2090148925781,284.562744140625,1.0,0.4853076636791229,0.4722852110862732,0.4722852110862732,1.0,1.0,-2.610937118530273,0.8985748291015625,1.712362289428711,0.3103815615177154,0.8749009370803833,0.8749009370803833,0.0,100.584228515625,100.0,37289.26171875,0.0,1459.8760986328125,1.0,280.6412658691406,283.1268920898437,291.6169128417969,293.95654296875,293.1499938964844,293.1499938964844,280.95001220703125,36805.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826403021812439,1.0,0.0,0.0,3.578709125518799,3.578732490539551,8.545669061277295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5271.37744140625,0.0,1461.1983642578125,1895.4371337890625,0.0,3241.3193359375,0.8899625539779663,1.0,0.0,3.0,1.0,0.0
12137100,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.9990000128746032,0.5902004241943359,0.431920051574707,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9535169005393982,0.4098305702209472,0.3879874944686889,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7096862792969,0.8455824255943298,0.2903737425804138,0.2039584070444107,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.8106658458709717,0.2536331713199615,0.2415098845958709,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70611572265625,0.7506433725357056,0.2011250108480453,0.9115602374076844,284.7116394042969,284.95001220703125,299.5125427246094,288.7176513671875,297.0063781738281,297.2168273925781,284.72296142578125,1.0,0.4852330982685089,0.4723770320415497,0.4723770320415497,1.0,1.0,-2.61346697807312,0.8997740745544434,1.7136929035186768,0.3109728097915649,0.8747732639312744,0.8747732639312744,0.0,99.91497802734376,100.0,36452.765625,0.0,1460.2808837890625,1.0,280.8966064453125,283.31805419921875,291.6221618652344,293.86248779296875,293.1499938964844,293.1499938964844,280.95001220703125,36643.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722537755966187,1.0,0.0,0.0,3.5671839714050293,3.567207336425781,8.490715686093608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.50048828125,0.0,1447.6748046875,1895.4371337890625,0.0,3143.951416015625,0.8873199820518494,1.0,0.0,3.0,1.0,0.0
12137160,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9990000128746032,0.5926828384399414,0.4296677410602569,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9570214748382568,0.4119466245174408,0.3899298012256622,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.847862184047699,0.2913576364517212,0.2046109735965728,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.8130326271057129,0.2546436786651611,0.2424147725105285,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7525840997695923,0.2017478495836258,0.9141138792037964,284.7760009765625,284.95001220703125,299.5227966308594,288.7408752441406,297.0162658691406,297.2261962890625,284.7787780761719,1.0,0.485596239566803,0.4723259508609772,0.4723259508609772,1.0,1.0,-2.6180310249328613,0.9015392065048218,1.716491937637329,0.3116809725761413,0.8743067979812622,0.8743067979812622,0.0,99.49454498291016,118.0,36402.41796875,0.0,1464.522705078125,1.0,280.9410400390625,283.3809814453125,291.6783752441406,293.962890625,293.1499938964844,293.1499938964844,281.25,36499.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673673272132874,1.0,0.0,0.0,3.5591328144073486,3.5591561794281006,8.452432211925043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.78515625,0.0,1438.045654296875,1895.4371337890625,0.0,3098.11376953125,0.8853834271430969,1.0,0.0,3.0,1.0,0.0
12137220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957992672920227,0.4407601058483124,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519596695899964,0.416420578956604,0.3941532373428345,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430076241493225,0.2935258448123932,0.2061457931995391,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923790931702,0.2568655610084533,0.2445482313632965,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.748178243637085,0.2031620889902115,0.9206970930099488,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,297.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929249882698059,0.4722237586975097,0.4722237586975097,1.0,1.0,-2.648724317550659,0.9137535095214844,1.7349708080291748,0.3167081177234649,0.8768022656440735,0.8768022656440735,0.0,103.40119171142578,136.0,35783.10546875,0.0,1523.7733154296875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545136451721191,1.0,0.0,0.0,3.5522732734680176,3.5522964000701904,8.419882533416967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59375,0.0,1428.2669677734375,1895.4371337890625,0.0,2977.5634765625,0.8836086988449097,1.0,0.0,3.0,1.0,0.0
