time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9990000128746032,0.5957992672920227,0.4407601058483124,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9519596695899964,0.416420578956604,0.3941532373428345,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8430076241493225,0.2935258448123932,0.2061457931995391,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8085923790931702,0.2568655610084533,0.2445482313632965,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.748178243637085,0.2031620889902115,0.9206970930099488,285.004150390625,284.95001220703125,299.543212890625,288.7879943847656,297.03729248046875,297.2453918457031,285.00799560546875,1.0,0.4929249882698059,0.4722237586975097,0.4722237586975097,1.0,1.0,-2.648724317550659,0.9137535095214844,1.7349708080291748,0.3167081177234649,0.8768022656440735,0.8768022656440735,0.0,103.40119171142578,136.0,35783.10546875,0.0,1523.7733154296875,1.0,281.24090576171875,283.6434631347656,291.7380676269531,293.9794616699219,293.1499938964844,293.1499938964844,281.54998779296875,36155.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545136451721191,1.0,0.0,0.0,3.5522732734680176,3.5522964000701904,8.419882533416967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.59375,0.0,1428.2669677734375,1895.4371337890625,0.0,2977.5634765625,0.8836086988449097,1.0,0.0,3.0,1.0,0.0
12137340,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594282865524292,0.4641980528831482,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377737641334534,0.4212700426578522,0.3988613486289978,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317422270774841,0.295999526977539,0.2079925537109375,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972257137298584,0.2593633532524109,0.2470817863941192,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381258010864258,0.2047616690397262,0.9288291335105896,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,297.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050651431083679,0.4721215963363647,0.4721215963363647,1.0,1.0,-2.6975674629211426,0.933252453804016,1.764314889907837,0.3251439929008484,0.8828129172325134,0.8828129172325134,0.0,111.39311981201172,154.0,35553.9140625,0.0,1628.8250732421875,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450486660003662,1.0,0.0,0.0,3.5596840381622314,3.5597071647644043,8.455050419797772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04541015625,0.0,1433.3358154296875,1895.4371337890625,0.0,2888.919189453125,0.8849833607673645,1.0,0.0,3.0,1.0,0.0
12137400,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2549133300781,0.9990000128746032,0.594282865524292,0.4641980528831482,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9377737641334534,0.4212700426578522,0.3988613486289978,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8317422270774841,0.295999526977539,0.2079925537109375,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7972257137298584,0.2593633532524109,0.2470817863941192,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.7381258010864258,0.2047616690397262,0.9288291335105896,285.25445556640625,284.95001220703125,299.5635070800781,288.83563232421875,297.0576171875,297.2622985839844,285.25885009765625,1.0,0.5050651431083679,0.4721215963363647,0.4721215963363647,1.0,1.0,-2.6975674629211426,0.933252453804016,1.764314889907837,0.3251439929008484,0.8828129172325134,0.8828129172325134,0.0,111.39311981201172,154.0,35553.9140625,0.0,1628.8250732421875,1.0,281.5408935546875,283.9220275878906,291.8031616210937,294.0238952636719,293.1499938964844,293.1499938964844,281.8500061035156,35773.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450486660003662,1.0,0.0,0.0,3.5596840381622314,3.5597071647644043,8.455050419797772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.04541015625,0.0,1433.3358154296875,1895.4371337890625,0.0,2888.919189453125,0.8849833607673645,1.0,0.0,3.0,1.0,0.0
12137460,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882572531700134,0.4955236613750458,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188454151153564,0.4264396429061889,0.4039902985095978,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175497055053711,0.2987324893474579,0.210106760263443,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826643586158752,0.2620919346809387,0.2499490082263946,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255793809890747,0.2064447700977325,0.9379696249961852,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,297.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205508470535278,0.4710718989372253,0.4710718989372253,1.0,1.0,-2.758336305618286,0.955696940422058,1.802639365196228,0.3339216411113739,0.8922762274742126,0.8922762274742126,0.0,122.47396087646484,157.0,35452.15625,0.0,1769.8397216796875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391653299331665,1.0,0.0,0.0,3.5815508365631104,3.581573963165283,8.559246111872199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63720703125,0.0,1453.8477783203125,1895.4371337890625,0.0,2833.917724609375,0.8895833492279053,1.0,0.0,3.0,1.0,0.0
12137520,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104064941406,0.9990000128746032,0.5882572531700134,0.4955236613750458,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.9188454151153564,0.4264396429061889,0.4039902985095978,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091552734375,0.8175497055053711,0.2987324893474579,0.210106760263443,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087890625,0.7826643586158752,0.2620919346809387,0.2499490082263946,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.7255793809890747,0.2064447700977325,0.9379696249961852,285.5099182128906,284.95001220703125,299.58367919921875,288.8833923339844,297.0787658691406,297.2821350097656,285.5142822265625,1.0,0.5205508470535278,0.4710718989372253,0.4710718989372253,1.0,1.0,-2.758336305618286,0.955696940422058,1.802639365196228,0.3339216411113739,0.8922762274742126,0.8922762274742126,0.0,122.47396087646484,157.0,35452.15625,0.0,1769.8397216796875,1.0,281.8410339355469,284.20098876953125,291.8682861328125,294.0813903808594,293.1499938964844,293.1499938964844,282.1499938964844,35388.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391653299331665,1.0,0.0,0.0,3.5815508365631104,3.581573963165283,8.559246111872199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.63720703125,0.0,1453.8477783203125,1895.4371337890625,0.0,2833.917724609375,0.8895833492279053,1.0,0.0,3.0,1.0,0.0
12137580,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803734064102173,0.5195266008377075,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070777893066406,0.4317891001701355,0.4092617928981781,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078199625015259,0.3016040623188019,0.2122937887907028,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732527256011963,0.2649442851543426,0.2528966069221496,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275283813477,0.2080421447753906,0.9465896487236024,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,297.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328309535980225,0.4700222015380859,0.4700222015380859,1.0,1.0,-2.810063123703003,0.9743156433105468,1.8357473611831665,0.3412201106548309,0.9048734307289124,0.9048734307289124,0.0,131.5972137451172,160.0,35233.10546875,0.0,1892.9541015625,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83543860912323,1.0,0.0,0.0,3.616732358932495,3.616755962371826,8.728227385290666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.40966796875,0.0,1489.3272705078125,1895.4371337890625,0.0,2799.129150390625,0.8971918225288391,1.0,0.0,3.0,1.0,0.0
12137640,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.9990000128746032,0.5803734064102173,0.5195266008377075,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502136230469,0.9070777893066406,0.4317891001701355,0.4092617928981781,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.8078199625015259,0.3016040623188019,0.2122937887907028,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7492980957031,0.7732527256011963,0.2649442851543426,0.2528966069221496,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.7169275283813477,0.2080421447753906,0.9465896487236024,285.7501525878906,284.95001220703125,299.603759765625,288.9309387207031,297.0965270996094,297.2977294921875,285.7533569335937,1.0,0.5328309535980225,0.4700222015380859,0.4700222015380859,1.0,1.0,-2.810063123703003,0.9743156433105468,1.8357473611831665,0.3412201106548309,0.9048734307289124,0.9048734307289124,0.0,131.5972137451172,160.0,35233.10546875,0.0,1892.9541015625,1.0,282.14129638671875,284.4651794433594,291.9260559082031,294.13214111328125,293.1499938964844,293.1499938964844,281.8500061035156,35036.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83543860912323,1.0,0.0,0.0,3.616732358932495,3.616755962371826,8.728227385290666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.40966796875,0.0,1489.3272705078125,1895.4371337890625,0.0,2799.129150390625,0.8971918225288391,1.0,0.0,3.0,1.0,0.0
12137700,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.9932604432106018,0.5762827396392822,0.5205929279327393,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322631835937,0.8996570110321045,0.4339704215526581,0.4117993712425232,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8010010719299316,0.3026201426982879,0.2133300900459289,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7670168876647949,0.2660482823848724,0.254327654838562,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6370849609375,0.710894763469696,0.2085195034742355,0.950499951839447,285.6324157714844,284.95001220703125,299.6137390136719,288.9544982910156,297.1018981933594,297.3012390136719,285.62359619140625,1.0,0.5376535058021545,0.4694973230361938,0.4694973230361938,1.0,1.0,-2.822173833847046,0.978061318397522,1.844112515449524,0.342657595872879,0.9083249568939208,0.9083249568939208,0.0,136.96646118164062,160.0,36195.98046875,0.0,1937.8709716796875,1.0,281.8991394042969,284.29791259765625,292.04254150390625,294.4093322753906,293.1499938964844,293.1499938964844,281.8500061035156,35048.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491120338439941,1.0,0.0,0.0,3.635016918182373,3.635040521621704,8.816701893010759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.544921875,0.0,1509.474853515625,1895.4371337890625,0.0,2926.954345703125,0.9012332558631896,1.0,0.0,3.0,1.0,0.0
12137760,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58209228515625,0.9834041595458984,0.5729236006736755,0.5174230933189392,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.582275390625,0.891688883304596,0.435584545135498,0.4137461483478546,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826110839844,0.793474018573761,0.3031397461891174,0.2139915525913238,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.7602874636650085,0.2667474150657654,0.2553596496582031,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.7039037942886353,0.2086311727762222,0.952703893184662,285.5823059082031,284.95001220703125,299.6236572265625,288.9778747558594,297.1031799316406,297.2997131347656,285.5806884765625,1.0,0.5414310693740845,0.4686948359012604,0.4686948359012604,1.0,1.0,-2.8253188133239746,0.9777042865753174,1.847614407539368,0.341749370098114,0.911992847919464,0.911992847919464,0.0,142.45204162597656,163.0,36367.03515625,0.0,1969.37939453125,1.0,281.8580017089844,284.2420349121094,292.0702819824219,294.4302062988281,293.1499938964844,293.1499938964844,281.54998779296875,35092.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591490983963013,1.0,0.0,0.0,3.651406526565552,3.651430368423462,8.896387271306594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.2529296875,0.0,1527.94482421875,1895.4371337890625,0.0,3021.024658203125,0.9049566984176636,1.0,0.0,3.0,1.0,0.0
12137820,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966035544872284,0.5671183466911316,0.5124017000198364,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793460726737976,0.4378369152545929,0.4165108203887939,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814024090766907,0.3033100962638855,0.2145670354366302,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497984170913696,0.2673852741718292,0.2565497457981109,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923397183418274,0.2081997096538543,0.9534164071083068,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,297.1000671386719,297.2886962890625,285.37554931640625,1.0,0.5469852685928345,0.467089831829071,0.467089831829071,1.0,1.0,-2.8255927562713623,0.9745121598243712,1.8510805368423464,0.3386215567588806,0.9160221815109252,0.9160221815109252,0.0,151.4525604248047,166.0,37341.73046875,0.0,2013.19677734375,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800155520439148,1.0,0.0,0.0,3.678921699523926,3.678945779800415,9.030969749801444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6083984375,0.0,1560.14794921875,1895.4371337890625,0.0,3216.7265625,0.91124027967453,1.0,0.0,3.0,1.0,0.0
12137880,296.9166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.966035544872284,0.5671183466911316,0.5124017000198364,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8793460726737976,0.4378369152545929,0.4165108203887939,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3778381347656,0.7814024090766907,0.3033100962638855,0.2145670354366302,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.7497984170913696,0.2673852741718292,0.2565497457981109,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.6923397183418274,0.2081997096538543,0.9534164071083068,285.3774719238281,284.95001220703125,299.6434631347656,289.0238037109375,297.1000671386719,297.2886962890625,285.37554931640625,1.0,0.5469852685928345,0.467089831829071,0.467089831829071,1.0,1.0,-2.8255927562713623,0.9745121598243712,1.8510805368423464,0.3386215567588806,0.9160221815109252,0.9160221815109252,0.0,151.4525604248047,166.0,37341.73046875,0.0,2013.19677734375,1.0,281.5581359863281,283.9878845214844,292.109130859375,294.5553894042969,293.1499938964844,293.1499938964844,281.25,35279.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800155520439148,1.0,0.0,0.0,3.678921699523926,3.678945779800415,9.030969749801444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.6083984375,0.0,1560.14794921875,1895.4371337890625,0.0,3216.7265625,0.91124027967453,1.0,0.0,3.0,1.0,0.0
12137940,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796264648437,0.9520260095596312,0.5618635416030884,0.5080139636993408,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.8707839250564575,0.4392244815826416,0.4182325005531311,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803894042969,0.7726531028747559,0.3028517961502075,0.2145455479621887,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7423530220985413,0.2673888504505157,0.2569505870342254,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811828613281,0.6836609244346619,0.2072971910238266,0.951181411743164,285.179931640625,284.95001220703125,299.6615295410156,289.0648498535156,297.09356689453125,297.2735900878906,285.1776123046875,1.0,0.5503331422805786,0.4656132459640503,0.4656132459640503,1.0,1.0,-2.8201632499694824,0.9693002700805664,1.850862979888916,0.3347079157829284,0.91718852519989,0.91718852519989,0.0,158.04026794433594,166.0,38364.30078125,0.0,2036.08154296875,1.0,281.2606811523437,283.7456970214844,292.1305236816406,294.6460876464844,293.1499938964844,293.1499938964844,281.25,35499.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941197991371155,1.0,0.0,0.0,3.696521759033203,3.696546077728272,9.1175849092906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.73046875,0.0,1581.7501220703125,1895.4371337890625,0.0,3348.713623046875,0.9153284430503844,1.0,0.0,3.0,1.0,0.0
12138000,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758117675781,0.9508777260780334,0.5614345669746399,0.5076242685317993,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8701306581497192,0.4393422603607178,0.4183560907840729,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.7719705700874329,0.3028080463409424,0.2145261913537979,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7417752742767334,0.2673816978931427,0.256962388753891,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.177001953125,0.6829710006713867,0.2072109580039978,0.95088928937912,285.1760559082031,284.95001220703125,299.6630859375,289.068359375,297.093017578125,297.2723083496094,285.1741943359375,1.0,0.5505625009536743,0.4654848575592041,0.4654848575592041,1.0,1.0,-2.8194832801818848,0.9687645435333252,1.85071873664856,0.3343256115913391,0.9173798561096193,0.9173798561096193,0.0,158.55299377441406,169.0,38372.46875,0.0,2037.4393310546875,1.0,281.2579345703125,283.7415771484375,292.1266174316406,294.6370849609375,293.1499938964844,293.1499938964844,280.95001220703125,35510.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943697214126587,1.0,0.0,0.0,3.6978025436401367,3.697826862335205,9.123904192165356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.16845703125,0.0,1583.2955322265625,1895.4371337890625,0.0,3351.0478515625,0.9156264066696168,1.0,0.0,3.0,1.0,0.0
12138060,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375346899032592,0.5556342005729675,0.5027282238006592,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630339503288269,0.4404502511024475,0.4197220504283905,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877267837524,0.3019580245018005,0.2141665965318679,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353652119636536,0.267020046710968,0.2569376528263092,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590967178345,0.2059065550565719,0.9465071558952332,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,297.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528286695480347,0.4650447070598602,0.4650447070598602,1.0,1.0,-2.8095152378082275,0.9638084769248962,1.8457067012786863,0.3316555619239807,0.9160871505737304,0.9160871505737304,0.0,164.28219604492188,172.0,39375.6875,0.0,2048.68017578125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053558707237244,1.0,0.0,0.0,3.7072441577911377,3.707268714904785,9.170556154458608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.80615234375,0.0,1596.0145263671875,1895.4371337890625,0.0,3453.45556640625,0.917913019657135,1.0,0.0,3.0,1.0,0.0
12138120,296.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.9375346899032592,0.5556342005729675,0.5027282238006592,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.8630339503288269,0.4404502511024475,0.4197220504283905,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7643877267837524,0.3019580245018005,0.2141665965318679,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7353652119636536,0.267020046710968,0.2569376528263092,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.6751590967178345,0.2059065550565719,0.9465071558952332,284.9759521484375,284.95001220703125,299.6825866699219,289.1111755371094,297.0865173339844,297.2542724609375,284.9740600585937,1.0,0.5528286695480347,0.4650447070598602,0.4650447070598602,1.0,1.0,-2.8095152378082275,0.9638084769248962,1.8457067012786863,0.3316555619239807,0.9160871505737304,0.9160871505737304,0.0,164.28219604492188,172.0,39375.6875,0.0,2048.68017578125,1.0,280.95782470703125,283.49969482421875,292.15313720703125,294.7235107421875,293.1499938964844,293.1499938964844,280.6499938964844,35765.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053558707237244,1.0,0.0,0.0,3.7072441577911377,3.707268714904785,9.170556154458608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.80615234375,0.0,1596.0145263671875,1895.4371337890625,0.0,3453.45556640625,0.917913019657135,1.0,0.0,3.0,1.0,0.0
12138180,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256039261817932,0.5496726632118225,0.4976603388786316,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572657108306885,0.4412769079208374,0.4207706749439239,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.757993757724762,0.3008764684200287,0.2136063277721405,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299344539642334,0.2664205431938171,0.2566334903240204,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683704853057861,0.2043952345848083,0.9409440755844116,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,297.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542283654212952,0.4646045565605163,0.4646045565605163,1.0,1.0,-2.796962022781372,0.9579055309295654,1.8390564918518064,0.3286008238792419,0.912118911743164,0.912118911743164,0.0,169.09054565429688,175.0,40309.2421875,0.0,2051.216796875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147722721099854,1.0,0.0,0.0,3.706568479537964,3.7065930366516113,9.167213761429592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8974609375,0.0,1597.3173828125,1895.4371337890625,0.0,3540.838134765625,0.917943835258484,1.0,0.0,3.0,1.0,0.0
12138240,296.841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.9256039261817932,0.5496726632118225,0.4976603388786316,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8572657108306885,0.4412769079208374,0.4207706749439239,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.757993757724762,0.3008764684200287,0.2136063277721405,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7299344539642334,0.2664205431938171,0.2566334903240204,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6683704853057861,0.2043952345848083,0.9409440755844116,284.7756042480469,284.95001220703125,299.701904296875,289.1518859863281,297.0796813964844,297.2359313964844,284.7737731933594,1.0,0.5542283654212952,0.4646045565605163,0.4646045565605163,1.0,1.0,-2.796962022781372,0.9579055309295654,1.8390564918518064,0.3286008238792419,0.912118911743164,0.912118911743164,0.0,169.09054565429688,175.0,40309.2421875,0.0,2051.216796875,1.0,280.65777587890625,283.2601318359375,292.1856689453125,294.8133544921875,293.1499938964844,293.1499938964844,280.3500061035156,36039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147722721099854,1.0,0.0,0.0,3.706568479537964,3.7065930366516113,9.167213761429592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8974609375,0.0,1597.3173828125,1895.4371337890625,0.0,3540.838134765625,0.917943835258484,1.0,0.0,3.0,1.0,0.0
12138300,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283569335937,0.92022043466568,0.5466606020927429,0.4951384365558624,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6291809082031,0.854799747467041,0.4416199922561645,0.4212397038936615,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6312866210937,0.7551800012588501,0.3002825677394867,0.2132924795150756,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7275217771530151,0.2660646438598633,0.2564267814159393,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346130371094,0.6653155088424683,0.2035936415195465,0.937924861907959,284.6295166015625,284.95001220703125,299.7115173339844,289.1713256835937,297.076416015625,297.2270812988281,284.6199645996094,1.0,0.5547086000442505,0.4643844962120056,0.4643844962120056,1.0,1.0,-2.790241479873657,0.954779326915741,1.835462093353272,0.3269899785518646,0.9085711240768432,0.9085711240768432,0.0,171.21165466308594,175.0,41160.37890625,0.0,2050.396240234375,1.0,280.3998107910156,283.0753479003906,292.22723388671875,294.9574890136719,293.1499938964844,293.1499938964844,280.3500061035156,36195.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214645624160768,1.0,0.0,0.0,3.702406406402588,3.7024309635162354,9.14663701223617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.7353515625,0.0,1593.740234375,1895.4371337890625,0.0,3602.66845703125,0.917081892490387,1.0,0.0,3.0,1.0,0.0
12138360,296.8200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5760498046875,0.9148682355880736,0.5435710549354553,0.4924423694610595,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762023925781,0.8523218631744385,0.4418785572052002,0.4215764999389648,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765686035156,0.7523565292358398,0.2996204495429992,0.212901160120964,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5767517089844,0.7250767350196838,0.2656464278697967,0.2561313807964325,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771789550781,0.6622560024261475,0.2027380913496017,0.934569537639618,284.5762634277344,284.95001220703125,299.7210693359375,289.1900939941406,297.0730285644531,297.2178649902344,284.57452392578125,1.0,0.5550497770309448,0.4642579257488251,0.4642579257488251,1.0,1.0,-2.7825491428375244,0.951447069644928,1.8311021327972408,0.3253933191299438,0.905499279499054,0.905499279499054,0.0,173.2972869873047,178.0,41177.69140625,0.0,2047.8260498046875,1.0,280.35772705078125,283.0240478515625,292.2193298339844,294.901611328125,293.1499938964844,293.1499938964844,280.04998779296875,36329.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232935905456544,1.0,0.0,0.0,3.695140838623047,3.6951651573181152,9.110773930842696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.005859375,0.0,1586.4696044921875,1895.4371337890625,0.0,3619.52197265625,0.9155786037445068,1.0,0.0,3.0,1.0,0.0
12138420,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053058624267578,0.5373588800430298,0.4871042668819427,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478972911834717,0.4422892928123474,0.4221815168857574,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472105622291565,0.298223614692688,0.2120823115110397,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205345630645752,0.2647352218627929,0.2554782330989837,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566041111946106,0.2009736746549606,0.9276096224784852,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,297.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554792881011963,0.4640048444271087,0.4640048444271087,1.0,1.0,-2.766728639602661,0.944636344909668,1.8220922946929927,0.3221355080604553,0.8962724208831787,0.8962724208831787,0.0,177.11424255371094,166.0,42020.578125,0.0,2040.3157958984373,1.0,280.0579528808594,282.7955322265625,292.2515563964844,294.9869079589844,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311643242836,1.0,0.0,0.0,3.6722023487091056,3.672226667404175,8.998010230243381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.31787109375,0.0,1562.8291015625,1895.4371337890625,0.0,3691.80859375,0.9106557369232178,1.0,0.0,3.0,1.0,0.0
12138480,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37921142578125,0.9053058624267578,0.5373588800430298,0.4871042668819427,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793334960937,0.8478972911834717,0.4422892928123474,0.4221815168857574,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37969970703125,0.7472105622291565,0.298223614692688,0.2120823115110397,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3798522949219,0.7205345630645752,0.2647352218627929,0.2554782330989837,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3802795410156,0.6566041111946106,0.2009736746549606,0.9276096224784852,284.37939453125,284.95001220703125,299.74005126953125,289.22540283203125,297.0667724609375,297.200439453125,284.3777160644531,1.0,0.5554792881011963,0.4640048444271087,0.4640048444271087,1.0,1.0,-2.766728639602661,0.944636344909668,1.8220922946929927,0.3221355080604553,0.8962724208831787,0.8962724208831787,0.0,177.11424255371094,166.0,42020.578125,0.0,2040.3157958984373,1.0,280.0579528808594,282.7955322265625,292.2515563964844,294.9869079589844,293.1499938964844,293.1499938964844,280.3500061035156,36640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311643242836,1.0,0.0,0.0,3.6722023487091056,3.672226667404175,8.998010230243381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.31787109375,0.0,1562.8291015625,1895.4371337890625,0.0,3691.80859375,0.9106557369232178,1.0,0.0,3.0,1.0,0.0
12138540,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.906447172164917,0.5335860848426819,0.4829196035861969,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519476056098938,0.4441025257110595,0.4232958555221557,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099306106567,0.2980068325996399,0.2115476429462433,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997945785522,0.2647415995597839,0.2550450563430786,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578042507171631,0.2000017166137695,0.921335756778717,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,297.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514518022537231,0.46375173330307,0.46375173330307,1.0,1.0,-2.7543258666992188,0.939199149608612,1.815126657485962,0.3193435072898865,0.8924159407615662,0.8924159407615662,0.0,173.60511779785156,154.0,40840.7578125,0.0,2003.9273681640625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914345681667328,1.0,0.0,0.0,3.649768352508545,3.649792671203613,8.888406455298536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4794921875,0.0,1537.2459716796875,1895.4371337890625,0.0,3536.888671875,0.9056349992752076,1.0,0.0,3.0,1.0,0.0
12138600,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.906447172164917,0.5335860848426819,0.4829196035861969,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558166503906,0.8519476056098938,0.4441025257110595,0.4232958555221557,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.555419921875,0.7495099306106567,0.2980068325996399,0.2115476429462433,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552673339844,0.7228997945785522,0.2647415995597839,0.2550450563430786,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5547790527344,0.6578042507171631,0.2000017166137695,0.921335756778717,284.5557556152344,284.95001220703125,299.7588806152344,289.25750732421875,297.0701904296875,297.1974792480469,284.5575256347656,1.0,0.5514518022537231,0.46375173330307,0.46375173330307,1.0,1.0,-2.7543258666992188,0.939199149608612,1.815126657485962,0.3193435072898865,0.8924159407615662,0.8924159407615662,0.0,173.60511779785156,154.0,40840.7578125,0.0,2003.9273681640625,1.0,280.3422546386719,283.01318359375,292.1954040527344,294.7888488769531,293.1499938964844,293.1499938964844,280.6499938964844,36579.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914345681667328,1.0,0.0,0.0,3.649768352508545,3.649792671203613,8.888406455298536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4794921875,0.0,1537.2459716796875,1895.4371337890625,0.0,3536.888671875,0.9056349992752076,1.0,0.0,3.0,1.0,0.0
12138660,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166945219039916,0.5316848158836365,0.4805975556373596,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633927702903748,0.4473345875740051,0.4257234632968902,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990447878837585,0.211841344833374,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776876449585,0.2658234238624573,0.2555123269557953,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652098894119263,0.2000900357961654,0.9190829992294312,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,297.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458716154098511,0.4636287987232208,0.4636287987232208,1.0,1.0,-2.7526514530181885,0.9382852911949158,1.814366102218628,0.3186808228492737,0.8915103077888489,0.8915103077888489,0.0,165.1538543701172,142.0,39821.3828125,0.0,1961.60400390625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896476686000824,1.0,0.0,0.0,3.634513378143311,3.6345374584198,8.814259899736498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22314453125,0.0,1518.9027099609375,1895.4371337890625,0.0,3370.719970703125,0.9021061062812804,1.0,0.0,3.0,1.0,0.0
12138720,296.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.9166945219039916,0.5316848158836365,0.4805975556373596,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.8633927702903748,0.4473345875740051,0.4257234632968902,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.7583922147750854,0.2990447878837585,0.211841344833374,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7582702636719,0.7311776876449585,0.2658234238624573,0.2555123269557953,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577209472656,0.6652098894119263,0.2000900357961654,0.9190829992294312,284.75885009765625,284.95001220703125,299.7774963378906,289.28594970703125,297.0832214355469,297.2080383300781,284.7610168457031,1.0,0.5458716154098511,0.4636287987232208,0.4636287987232208,1.0,1.0,-2.7526514530181885,0.9382852911949158,1.814366102218628,0.3186808228492737,0.8915103077888489,0.8915103077888489,0.0,165.1538543701172,142.0,39821.3828125,0.0,1961.60400390625,1.0,280.6416931152344,283.2564697265625,292.214111328125,294.7240295410156,293.1499938964844,293.1499938964844,280.95001220703125,36388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896476686000824,1.0,0.0,0.0,3.634513378143311,3.6345374584198,8.814259899736498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.22314453125,0.0,1518.9027099609375,1895.4371337890625,0.0,3370.719970703125,0.9021061062812804,1.0,0.0,3.0,1.0,0.0
12138780,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332550764083862,0.5306226015090942,0.4790853261947632,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800127506256104,0.4513224959373474,0.4288859963417053,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007695972919464,0.2126214504241943,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161901473999,0.267551064491272,0.256577730178833,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770187616348267,0.2008705139160156,0.9198532700538636,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,297.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397151112556458,0.4635058641433716,0.4635058641433716,1.0,1.0,-2.757772922515869,0.9400787353515624,1.817694306373596,0.3192341029644012,0.8933847546577454,0.8933847546577454,0.0,154.48025512695312,130.0,38904.70703125,0.0,1919.517578125,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819409608840942,1.0,0.0,0.0,3.6286661624908447,3.628690004348755,8.785921181697631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61962890625,0.0,1510.5699462890625,1895.4371337890625,0.0,3234.76806640625,0.9006280899047852,1.0,0.0,3.0,1.0,0.0
12138840,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9332550764083862,0.5306226015090942,0.4790853261947632,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8800127506256104,0.4513224959373474,0.4288859963417053,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.7718712687492371,0.3007695972919464,0.2126214504241943,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7434161901473999,0.267551064491272,0.256577730178833,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6770187616348267,0.2008705139160156,0.9198532700538636,284.96533203125,284.95001220703125,299.7959289550781,289.3103942871094,297.1004333496094,297.2245483398437,284.96759033203125,1.0,0.5397151112556458,0.4635058641433716,0.4635058641433716,1.0,1.0,-2.757772922515869,0.9400787353515624,1.817694306373596,0.3192341029644012,0.8933847546577454,0.8933847546577454,0.0,154.48025512695312,130.0,38904.70703125,0.0,1919.517578125,1.0,280.94158935546875,283.500244140625,292.2521057128906,294.70172119140625,293.1499938964844,293.1499938964844,281.25,36135.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819409608840942,1.0,0.0,0.0,3.6286661624908447,3.628690004348755,8.785921181697631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.61962890625,0.0,1510.5699462890625,1895.4371337890625,0.0,3234.76806640625,0.9006280899047852,1.0,0.0,3.0,1.0,0.0
12138900,296.8757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.9431448578834534,0.5302728414535522,0.4784494042396545,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8899245858192444,0.4534826576709747,0.4306043088436126,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111755371094,0.7800427079200745,0.3017832636833191,0.2131063342094421,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102905273437,0.7508610486984253,0.2685657441616058,0.2572416067123413,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075744628906,0.6842696666717529,0.201428011059761,0.920964539051056,285.11297607421875,284.95001220703125,299.8050537109375,289.32098388671875,297.109619140625,297.2335510253906,285.123046875,1.0,0.5365630984306335,0.4634443819522857,0.4634443819522857,1.0,1.0,-2.7617881298065186,0.9415521025657654,1.8202359676361084,0.3197713196277618,0.8958964347839355,0.8958964347839355,0.0,148.76353454589844,130.0,38070.53515625,0.0,1898.8905029296875,1.0,281.1981506347656,283.685546875,292.244384765625,294.595703125,293.1499938964844,293.1499938964844,281.25,35983.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873400866985321,1.0,0.0,0.0,3.629473924636841,3.629497766494751,8.789833714217821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.205078125,0.0,1510.32861328125,1895.4371337890625,0.0,3154.7099609375,0.9007387161254884,1.0,0.0,3.0,1.0,0.0
12138960,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714172363281,0.9541386961936952,0.5300848484039307,0.4780460596084595,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.901149332523346,0.4557729661464691,0.4324901103973388,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707763671875,0.7894075512886047,0.3029125928878784,0.2136953026056289,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7594918012619019,0.2696893811225891,0.258029967546463,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.6925976872444153,0.2020997703075409,0.9226494431495668,285.1711730957031,284.95001220703125,299.81414794921875,289.3304443359375,297.1190795898437,297.2434387207031,285.1733703613281,1.0,0.5334330797195435,0.4631977677345276,0.4631977677345276,1.0,1.0,-2.7672479152679443,0.9432440400123596,1.8240039348602293,0.3202000856399536,0.8980016112327576,0.8980016112327576,0.0,142.8035888671875,118.0,38055.5078125,0.0,1879.2984619140625,1.0,281.2415466308594,283.7412109375,292.285400390625,294.6842041015625,293.1499938964844,293.1499938964844,281.54998779296875,35853.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702003359794617,1.0,0.0,0.0,3.63334584236145,3.633369445800781,8.808597158349585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.595703125,0.0,1513.6268310546875,1895.4371337890625,0.0,3124.690185546875,0.9014785289764404,1.0,0.0,3.0,1.0,0.0
12139020,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.977208137512207,0.5299525260925293,0.4773671329021454,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802644729614,0.4605537056922912,0.4364062845706939,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810888409614563,0.3053504824638366,0.2149748355150222,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800199389457703,0.2721158862113952,0.2597553431987762,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117270231246948,0.2036387473344802,0.9268587231636048,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,297.137939453125,297.26318359375,285.3769836425781,1.0,0.5272263288497925,0.4627045094966888,0.4627045094966888,1.0,1.0,-2.7798056602478027,0.9472212195396424,1.832584381103516,0.3212946951389313,0.9053216576576232,0.9053216576576232,0.0,130.67926025390625,106.0,37252.58203125,0.0,1841.4254150390625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601142764091492,1.0,0.0,0.0,3.6487669944763184,3.648791074752808,8.883529858394468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8759765625,0.0,1528.552001953125,1895.4371337890625,0.0,3030.076904296875,0.9047279953956604,1.0,0.0,3.0,1.0,0.0
12139080,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.977208137512207,0.5299525260925293,0.4773671329021454,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.375,0.9291802644729614,0.4605537056922912,0.4364062845706939,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3745422363281,0.810888409614563,0.3053504824638366,0.2149748355150222,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3743591308594,0.7800199389457703,0.2721158862113952,0.2597553431987762,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738098144531,0.7117270231246948,0.2036387473344802,0.9268587231636048,285.3748779296875,284.95001220703125,299.8321838378906,289.34576416015625,297.137939453125,297.26318359375,285.3769836425781,1.0,0.5272263288497925,0.4627045094966888,0.4627045094966888,1.0,1.0,-2.7798056602478027,0.9472212195396424,1.832584381103516,0.3212946951389313,0.9053216576576232,0.9053216576576232,0.0,130.67926025390625,106.0,37252.58203125,0.0,1841.4254150390625,1.0,281.5416564941406,283.9784240722656,292.3091125488281,294.6610717773437,293.1499938964844,293.1499938964844,281.25,35566.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601142764091492,1.0,0.0,0.0,3.6487669944763184,3.648791074752808,8.883529858394468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.8759765625,0.0,1528.552001953125,1895.4371337890625,0.0,3030.076904296875,0.9047279953956604,1.0,0.0,3.0,1.0,0.0
