time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12139140,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974971413612366,0.5276889204978943,0.4755618870258331,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959702968597412,0.4640102684497833,0.4396412372589111,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323692679405212,0.3067396879196167,0.2158712148666381,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028449416160583,0.2737404108047485,0.2611160576343536,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305091619491577,0.2045598179101944,0.9299384951591492,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,297.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208301544189453,0.4622112810611725,0.4622112810611725,1.0,1.0,-2.787947177886963,0.9494224786758424,1.838524580001831,0.3217682242393493,0.907466471195221,0.907466471195221,0.0,119.26760864257812,109.0,38413.57421875,0.0,1799.787353515625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878075897693634,1.0,0.0,0.0,3.663198709487915,3.663222789764404,8.953941232903162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.49658203125,0.0,1545.148193359375,1895.4371337890625,0.0,3198.546142578125,0.907972812652588,1.0,0.0,3.0,1.0,0.0
12139200,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.9974971413612366,0.5276889204978943,0.4755618870258331,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.959702968597412,0.4640102684497833,0.4396412372589111,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2100524902344,0.8323692679405212,0.3067396879196167,0.2158712148666381,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.8028449416160583,0.2737404108047485,0.2611160576343536,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2105712890625,0.7305091619491577,0.2045598179101944,0.9299384951591492,285.20977783203125,284.95001220703125,299.8500061035156,289.3558959960937,297.1471862792969,297.2688903808594,285.2083740234375,1.0,0.5208301544189453,0.4622112810611725,0.4622112810611725,1.0,1.0,-2.787947177886963,0.9494224786758424,1.838524580001831,0.3217682242393493,0.907466471195221,0.907466471195221,0.0,119.26760864257812,109.0,38413.57421875,0.0,1799.787353515625,1.0,281.2577819824219,283.76708984375,292.421875,294.9176025390625,293.1499938964844,293.1499938964844,280.95001220703125,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878075897693634,1.0,0.0,0.0,3.663198709487915,3.663222789764404,8.953941232903162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.49658203125,0.0,1545.148193359375,1895.4371337890625,0.0,3198.546142578125,0.907972812652588,1.0,0.0,3.0,1.0,0.0
12139260,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9986656308174132,0.5219977498054504,0.4709325134754181,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649638533592224,0.4639143347740173,0.4401810765266418,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350687623023987,0.3047821521759033,0.2149475812911987,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058808445930481,0.2721012234687805,0.2601682543754577,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7319636940956116,0.20220448076725,0.9223282933235168,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,297.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172741413116455,0.4615444242954254,0.4615444242954254,1.0,1.0,-2.7717385292053223,0.9416171312332152,1.8301212787628167,0.3177486062049866,0.9064884781837464,0.9064884781837464,0.0,116.70389556884766,112.0,39281.3359375,0.0,1762.8909912109375,1.0,280.9580993652344,283.5196228027344,292.4354248046875,295.0141296386719,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964285254478455,1.0,0.0,0.0,3.670554876327514,3.670579195022583,8.989939033199335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.9970703125,0.0,1554.8372802734375,1895.4371337890625,0.0,3370.270263671875,0.9097378849983216,1.0,0.0,3.0,1.0,0.0
12139320,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9986656308174132,0.5219977498054504,0.4709325134754181,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9649638533592224,0.4639143347740173,0.4401810765266418,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8350687623023987,0.3047821521759033,0.2149475812911987,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8058808445930481,0.2721012234687805,0.2601682543754577,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7319636940956116,0.20220448076725,0.9223282933235168,285.00115966796875,284.95001220703125,299.86773681640625,289.3627319335937,297.1324462890625,297.24078369140625,284.99908447265625,1.0,0.5172741413116455,0.4615444242954254,0.4615444242954254,1.0,1.0,-2.7717385292053223,0.9416171312332152,1.8301212787628167,0.3177486062049866,0.9064884781837464,0.9064884781837464,0.0,116.70389556884766,112.0,39281.3359375,0.0,1762.8909912109375,1.0,280.9580993652344,283.5196228027344,292.4354248046875,295.0141296386719,293.1499938964844,293.1499938964844,280.6499938964844,35824.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964285254478455,1.0,0.0,0.0,3.670554876327514,3.670579195022583,8.989939033199335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.9970703125,0.0,1554.8372802734375,1895.4371337890625,0.0,3370.270263671875,0.9097378849983216,1.0,0.0,3.0,1.0,0.0
12139380,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939417839050292,0.51606285572052,0.4658307433128357,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.962241530418396,0.4639405012130737,0.4402426481246948,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314633369445801,0.3030980229377746,0.2137774378061294,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.802169919013977,0.2706996202468872,0.2588533759117126,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276962995529175,0.2000291794538498,0.9126518368721008,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,297.1204528808594,297.2171630859375,284.7864074707031,1.0,0.5148552060127258,0.4608775377273559,0.4608775377273559,1.0,1.0,-2.750988245010376,0.9320305585861206,1.8189575672149656,0.312714010477066,0.9026277661323548,0.9026277661323548,0.0,117.07852935791016,115.0,40057.1484375,0.0,1733.509521484375,1.0,280.6580810546875,283.2716369628906,292.4188842773437,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909297525882721,1.0,0.0,0.0,3.668533802032471,3.668558120727539,8.980041457107291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.92138671875,0.0,1554.4605712890625,1895.4371337890625,0.0,3490.083251953125,0.9094528555870056,1.0,0.0,3.0,1.0,0.0
12139440,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78863525390625,0.9939417839050292,0.51606285572052,0.4658307433128357,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.962241530418396,0.4639405012130737,0.4402426481246948,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.8314633369445801,0.3030980229377746,0.2137774378061294,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894592285156,0.802169919013977,0.2706996202468872,0.2588533759117126,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.7276962995529175,0.2000291794538498,0.9126518368721008,284.78887939453125,284.95001220703125,299.885498046875,289.36834716796875,297.1204528808594,297.2171630859375,284.7864074707031,1.0,0.5148552060127258,0.4608775377273559,0.4608775377273559,1.0,1.0,-2.750988245010376,0.9320305585861206,1.8189575672149656,0.312714010477066,0.9026277661323548,0.9026277661323548,0.0,117.07852935791016,115.0,40057.1484375,0.0,1733.509521484375,1.0,280.6580810546875,283.2716369628906,292.4188842773437,295.0507507324219,293.1499938964844,293.1499938964844,280.3500061035156,36076.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909297525882721,1.0,0.0,0.0,3.668533802032471,3.668558120727539,8.980041457107291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.92138671875,0.0,1554.4605712890625,1895.4371337890625,0.0,3490.083251953125,0.9094528555870056,1.0,0.0,3.0,1.0,0.0
12139500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63702392578125,0.9909122586250304,0.5131996870040894,0.4633474946022033,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.9601560831069946,0.4639588296413421,0.4403294920921325,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398620605469,0.8291724920272827,0.3023051917552948,0.2132612913846969,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6407470703125,0.7997866868972778,0.2700450122356415,0.2582787275314331,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6437072753906,0.7251377701759338,0.1989888697862625,0.9081575274467468,284.6380920410156,284.95001220703125,299.8943786621094,289.3707275390625,297.1153869628906,297.2068176269531,284.6277770996094,1.0,0.5139760375022888,0.4605441093444824,0.4605441093444824,1.0,1.0,-2.741395950317383,0.9275529980659484,1.813843011856079,0.3103093802928924,0.8990917205810547,0.8990917205810547,0.0,117.60911560058594,115.0,40834.703125,0.0,1721.7041015625,1.0,280.4008178710937,283.0840148925781,292.4360046386719,295.1649169921875,293.1499938964844,293.1499938964844,280.3500061035156,36230.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165397882461548,1.0,0.0,0.0,3.663740634918213,3.663764953613281,8.956591273090453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.12890625,0.0,1550.2406005859375,1895.4371337890625,0.0,3557.191650390625,0.9084493517875672,1.0,0.0,3.0,1.0,0.0
12139560,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.9871509671211244,0.5102957487106323,0.4607586860656738,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.9572851061820984,0.4639167785644531,0.4403242766857147,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797424316406,0.8263230919837952,0.3014838397502899,0.2127108871936798,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.7968168258666992,0.2693678438663482,0.2576737403869629,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5805358886719,0.7220935821533203,0.19793601334095,0.903606653213501,284.579345703125,284.95001220703125,299.9032897949219,289.3728332519531,297.1109924316406,297.1965026855469,284.5770874023437,1.0,0.5132284164428711,0.4605737626552582,0.4605737626552582,1.0,1.0,-2.731420993804932,0.9236223697662354,1.8077985048294067,0.30853933095932,0.8959835767745972,0.8959835767745972,0.0,118.42253875732422,118.0,40798.8984375,0.0,1710.7158203125,1.0,280.3581848144531,283.029052734375,292.4064636230469,295.0823974609375,293.1499938964844,293.1499938964844,280.6499938964844,36366.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918553113937378,1.0,0.0,0.0,3.655750989913941,3.655775308609009,8.917569971345074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.65869140625,0.0,1542.32275390625,1895.4371337890625,0.0,3575.799560546875,0.9067901372909546,1.0,0.0,3.0,1.0,0.0
12139620,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817861318588256,0.5069166421890259,0.4571183919906616,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.954174816608429,0.465385377407074,0.4412792026996612,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228292465209961,0.3011312782764435,0.2122085690498352,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931297421455383,0.2690362334251404,0.2570933401584625,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178557515144348,0.1966894268989563,0.8969617486000061,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,297.1132507324219,297.1915588378906,284.7470092773437,1.0,0.512418270111084,0.4606330394744873,0.4606330394744873,1.0,1.0,-2.718893527984619,0.918810784816742,1.8000826835632324,0.3062081038951874,0.894582986831665,0.894582986831665,0.0,119.54680633544922,121.0,39650.78125,0.0,1697.4925537109375,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018695950508118,1.0,0.0,0.0,3.6438913345336914,3.6439154148101807,8.859803983796155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4248046875,0.0,1528.5921630859375,1895.4371337890625,0.0,3421.005615234375,0.9041243195533752,1.0,0.0,3.0,1.0,0.0
12139680,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.9817861318588256,0.5069166421890259,0.4571183919906616,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74566650390625,0.954174816608429,0.465385377407074,0.4412792026996612,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8228292465209961,0.3011312782764435,0.2122085690498352,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.7931297421455383,0.2690362334251404,0.2570933401584625,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7178557515144348,0.1966894268989563,0.8969617486000061,284.7455749511719,284.95001220703125,299.92108154296875,289.3761291503906,297.1132507324219,297.1915588378906,284.7470092773437,1.0,0.512418270111084,0.4606330394744873,0.4606330394744873,1.0,1.0,-2.718893527984619,0.918810784816742,1.8000826835632324,0.3062081038951874,0.894582986831665,0.894582986831665,0.0,119.54680633544922,121.0,39650.78125,0.0,1697.4925537109375,1.0,280.6421813964844,283.23992919921875,292.31549072265625,294.8466796875,293.1499938964844,293.1499938964844,280.95001220703125,36295.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018695950508118,1.0,0.0,0.0,3.6438913345336914,3.6439154148101807,8.859803983796155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.4248046875,0.0,1528.5921630859375,1895.4371337890625,0.0,3421.005615234375,0.9041243195533752,1.0,0.0,3.0,1.0,0.0
12139740,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795419573783876,0.5053485631942749,0.4554389715194702,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546968936920166,0.4682833552360534,0.4437478482723236,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223468065261841,0.302035927772522,0.2126718908548355,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.792556643486023,0.2697769999504089,0.2575966715812683,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164269089698792,0.1964660286903381,0.895042359828949,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,297.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128421783447266,0.4606923460960388,0.4606923460960388,1.0,1.0,-2.7186875343322754,0.9188761711120604,1.7998112440109253,0.3060327172279358,0.8960568308830261,0.8960568308830261,0.0,120.1075668334961,124.0,38639.625,0.0,1699.794189453125,1.0,280.9416809082031,283.4759216308594,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839840888977051,1.0,0.0,0.0,3.6392571926116943,3.639281272888184,8.83728375811188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.33203125,0.0,1522.02978515625,1895.4371337890625,0.0,3253.905517578125,0.9029664993286132,1.0,0.0,3.0,1.0,0.0
12139800,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9795419573783876,0.5053485631942749,0.4554389715194702,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9546968936920166,0.4682833552360534,0.4437478482723236,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.8223468065261841,0.302035927772522,0.2126718908548355,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.792556643486023,0.2697769999504089,0.2575966715812683,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7164269089698792,0.1964660286903381,0.895042359828949,284.9413146972656,284.95001220703125,299.9388732910156,289.3782958984375,297.1253356933594,297.2005310058594,284.9432067871094,1.0,0.5128421783447266,0.4606923460960388,0.4606923460960388,1.0,1.0,-2.7186875343322754,0.9188761711120604,1.7998112440109253,0.3060327172279358,0.8960568308830261,0.8960568308830261,0.0,120.1075668334961,124.0,38639.625,0.0,1699.794189453125,1.0,280.9416809082031,283.4759216308594,292.3067626953125,294.7528686523437,293.1499938964844,293.1499938964844,281.25,36104.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839840888977051,1.0,0.0,0.0,3.6392571926116943,3.639281272888184,8.83728375811188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5498.33203125,0.0,1522.02978515625,1895.4371337890625,0.0,3253.905517578125,0.9029664993286132,1.0,0.0,3.0,1.0,0.0
12139860,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779037833213806,0.5045720338821411,0.4546188414096832,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559337496757508,0.4719091951847076,0.4470266103744507,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226044774055481,0.3036174178123474,0.2136861979961395,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927735447883606,0.2711358666419983,0.2587715983390808,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715907096862793,0.1968878954648971,0.8963944315910339,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,297.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143638253211975,0.4605628550052643,0.4605628550052643,1.0,1.0,-2.7258920669555664,0.9215012788772584,1.804390788078308,0.3067859709262848,0.9002406001091003,0.9002406001091003,0.0,120.89391326904295,127.0,37735.81640625,0.0,1714.0609130859375,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695156574249268,1.0,0.0,0.0,3.6437137126922607,3.64373779296875,8.858941100697848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.87890625,0.0,1525.1419677734375,1895.4371337890625,0.0,3118.26708984375,0.9037978053092957,1.0,0.0,3.0,1.0,0.0
12139920,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9779037833213806,0.5045720338821411,0.4546188414096832,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.9559337496757508,0.4719091951847076,0.4470266103744507,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.8226044774055481,0.3036174178123474,0.2136861979961395,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412353515625,0.7927735447883606,0.2711358666419983,0.2587715983390808,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.715907096862793,0.1968878954648971,0.8963944315910339,285.1417236328125,284.95001220703125,299.9566650390625,289.3793640136719,297.14141845703125,297.2154235839844,285.14373779296875,1.0,0.5143638253211975,0.4605628550052643,0.4605628550052643,1.0,1.0,-2.7258920669555664,0.9215012788772584,1.804390788078308,0.3067859709262848,0.9002406001091003,0.9002406001091003,0.0,120.89391326904295,127.0,37735.81640625,0.0,1714.0609130859375,1.0,281.2416687011719,283.7135314941406,292.3216247558594,294.7070007324219,293.1499938964844,293.1499938964844,281.54998779296875,35860.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695156574249268,1.0,0.0,0.0,3.6437137126922607,3.64373779296875,8.858941100697848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.87890625,0.0,1525.1419677734375,1895.4371337890625,0.0,3118.26708984375,0.9037978053092957,1.0,0.0,3.0,1.0,0.0
12139980,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760028123855592,0.5042731761932373,0.4542834758758545,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568651914596558,0.4759645462036133,0.4507723748683929,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.822774350643158,0.3056124746799469,0.2150315642356872,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929126620292664,0.2728755474090576,0.2603615224361419,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154952883720398,0.19771608710289,0.8998446464538574,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,297.1593017578125,297.23272705078125,285.3446655273437,1.0,0.516752302646637,0.4604333639144897,0.4604333639144897,1.0,1.0,-2.7376601696014404,0.925918698310852,1.8117414712905884,0.3083125352859497,0.9071102142333984,0.9071102142333984,0.0,122.12047576904295,130.0,36900.0078125,0.0,1737.23681640625,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578747510910034,1.0,0.0,0.0,3.658060550689697,3.6580846309661865,8.928840316002606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.71728515625,0.0,1539.119140625,1895.4371337890625,0.0,3009.074462890625,0.9068263173103333,1.0,0.0,3.0,1.0,0.0
12140040,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.9760028123855592,0.5042731761932373,0.4542834758758545,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.9568651914596558,0.4759645462036133,0.4507723748683929,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.822774350643158,0.3056124746799469,0.2150315642356872,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.7929126620292664,0.2728755474090576,0.2603615224361419,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.7154952883720398,0.19771608710289,0.8998446464538574,285.3426513671875,284.95001220703125,299.97442626953125,289.3793640136719,297.1593017578125,297.23272705078125,285.3446655273437,1.0,0.516752302646637,0.4604333639144897,0.4604333639144897,1.0,1.0,-2.7376601696014404,0.925918698310852,1.8117414712905884,0.3083125352859497,0.9071102142333984,0.9071102142333984,0.0,122.12047576904295,130.0,36900.0078125,0.0,1737.23681640625,1.0,281.541748046875,283.9494323730469,292.3349914550781,294.66943359375,293.1499938964844,293.1499938964844,281.25,35595.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578747510910034,1.0,0.0,0.0,3.658060550689697,3.6580846309661865,8.928840316002606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.71728515625,0.0,1539.119140625,1895.4371337890625,0.0,3009.074462890625,0.9068263173103333,1.0,0.0,3.0,1.0,0.0
12140100,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.9742407202720642,0.5034487843513489,0.4539752304553985,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9564875364303588,0.4775773584842682,0.4525858163833618,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.8222472667694092,0.3063158392906189,0.215692400932312,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240295410156,0.7923542261123657,0.2735276222229004,0.2611622512340545,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.7147971987724304,0.1979922354221344,0.9017632007598876,285.2218017578125,284.95001220703125,299.9833068847656,289.3789367675781,297.1653747558594,297.2370910644531,285.21307373046875,1.0,0.5181511044502258,0.4603686332702636,0.4603686332702636,1.0,1.0,-2.743536233901977,0.9281163215637208,1.8154197931289675,0.3091405034065246,0.907783269882202,0.907783269882202,0.0,123.0828628540039,130.0,37872.55859375,0.0,1750.5086669921875,1.0,281.29833984375,283.7855224609375,292.4286804199219,294.9156494140625,293.1499938964844,293.1499938964844,281.25,35625.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677536249160767,1.0,0.0,0.0,3.665447473526001,3.66547155380249,8.964937592281785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.15234375,0.0,1547.6077880859375,1895.4371337890625,0.0,3101.73779296875,0.9084459543228148,1.0,0.0,3.0,1.0,0.0
12140160,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.174072265625,0.9704439640045166,0.501941442489624,0.4529173970222473,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.9540636539459229,0.4786817133426666,0.4538721144199371,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.8201407790184021,0.3066209256649017,0.2160601466894149,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17462158203125,0.7901740670204163,0.273849219083786,0.2616534233093261,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.7126744389533997,0.197992742061615,0.9025757312774658,285.1742248535156,284.95001220703125,299.9921569824219,289.3782653808594,297.1673583984375,297.2362365722656,285.1727294921875,1.0,0.5194587707519531,0.4600880444049835,0.4600880444049835,1.0,1.0,-2.745825290679932,0.9284771680831908,1.8173480033874512,0.3089381456375122,0.908757507801056,0.908757507801056,0.0,124.64292907714844,133.0,38021.73046875,0.0,1761.2412109375,1.0,281.2577209472656,283.7362670898437,292.4400329589844,294.91510009765625,293.1499938964844,293.1499938964844,280.95001220703125,35674.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750542998313904,1.0,0.0,0.0,3.670979022979736,3.6710031032562256,8.992016660158697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.2177734375,0.0,1554.1829833984375,1895.4371337890625,0.0,3170.21630859375,0.9097421169281006,1.0,0.0,3.0,1.0,0.0
12140220,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959843099117279,0.4979651272296905,0.4497956037521362,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463685750961304,0.4800074100494385,0.4555425345897674,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137487173080444,0.3065339028835296,0.2162733674049377,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836225032806396,0.2738536894321441,0.2620134353637695,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061213850975037,0.1974033415317535,0.9015665054321288,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,297.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216785073280334,0.4595268070697784,0.4595268070697784,1.0,1.0,-2.74356460571289,0.9264413714408876,1.817123293876648,0.3072305917739868,0.9075180292129515,0.9075180292129515,0.0,128.5286407470703,136.0,39032.59765625,0.0,1776.02392578125,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933727145195007,1.0,0.0,0.0,3.676857233047485,3.676881313323975,9.020836273521128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28076171875,0.0,1562.20654296875,1895.4371337890625,0.0,3341.734375,0.911176323890686,1.0,0.0,3.0,1.0,0.0
12140280,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.959843099117279,0.4979651272296905,0.4497956037521362,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9463685750961304,0.4800074100494385,0.4555425345897674,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.8137487173080444,0.3065339028835296,0.2162733674049377,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7836225032806396,0.2738536894321441,0.2620134353637695,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7061213850975037,0.1974033415317535,0.9015665054321288,284.9772644042969,284.95001220703125,300.0098571777344,289.3761291503906,297.1657409667969,297.22674560546875,284.975341796875,1.0,0.5216785073280334,0.4595268070697784,0.4595268070697784,1.0,1.0,-2.74356460571289,0.9264413714408876,1.817123293876648,0.3072305917739868,0.9075180292129515,0.9075180292129515,0.0,128.5286407470703,136.0,39032.59765625,0.0,1776.02392578125,1.0,280.9580383300781,283.4986877441406,292.4490661621094,295.01141357421875,293.1499938964844,293.1499938964844,280.6499938964844,35861.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933727145195007,1.0,0.0,0.0,3.676857233047485,3.676881313323975,9.020836273521128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.28076171875,0.0,1562.20654296875,1895.4371337890625,0.0,3341.734375,0.911176323890686,1.0,0.0,3.0,1.0,0.0
12140340,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473480582237244,0.4933483898639679,0.4459664225578308,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.937153458595276,0.4806057214736938,0.4564293026924133,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060662150382996,0.3058891296386719,0.2160378545522689,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760301828384399,0.2732896506786346,0.2617773413658142,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982167363166809,0.1962509155273437,0.8978113532066345,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,297.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232857465744019,0.4589655995368957,0.4589655995368957,1.0,1.0,-2.7349534034729004,0.9219026565551758,1.8130507469177248,0.3043676018714905,0.9035396575927734,0.9035396575927734,0.0,132.72747802734375,139.0,39932.375,0.0,1782.6644287109375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073539972305298,1.0,0.0,0.0,3.6738181114196777,3.673842430114746,9.005930223793257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37890625,0.0,1560.6019287109375,1895.4371337890625,0.0,3472.03173828125,0.9106553792953492,1.0,0.0,3.0,1.0,0.0
12140400,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9473480582237244,0.4933483898639679,0.4459664225578308,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.937153458595276,0.4806057214736938,0.4564293026924133,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.8060662150382996,0.3058891296386719,0.2160378545522689,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.7760301828384399,0.2732896506786346,0.2617773413658142,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7761535644531,0.6982167363166809,0.1962509155273437,0.8978113532066345,284.7750549316406,284.95001220703125,300.0274658203125,289.3729858398437,297.16021728515625,297.21197509765625,284.77301025390625,1.0,0.5232857465744019,0.4589655995368957,0.4589655995368957,1.0,1.0,-2.7349534034729004,0.9219026565551758,1.8130507469177248,0.3043676018714905,0.9035396575927734,0.9035396575927734,0.0,132.72747802734375,139.0,39932.375,0.0,1782.6644287109375,1.0,280.6580505371094,283.2593078613281,292.4287109375,295.0522766113281,293.1499938964844,293.1499938964844,280.3500061035156,36102.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073539972305298,1.0,0.0,0.0,3.6738181114196777,3.673842430114746,9.005930223793257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.37890625,0.0,1560.6019287109375,1895.4371337890625,0.0,3472.03173828125,0.9106553792953492,1.0,0.0,3.0,1.0,0.0
12140460,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345250129699708,0.4884173572063446,0.4418063163757324,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279366731643676,0.4807682633399963,0.4568553566932678,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982089519500732,0.3049478828907013,0.2155607044696808,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685537338256836,0.2723821401596069,0.2611746490001678,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901745200157166,0.1947511732578277,0.8922944664955139,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,297.1537780761719,297.1952209472656,284.5697631835937,1.0,0.5243512988090515,0.4587348997592926,0.4587348997592926,1.0,1.0,-2.722541093826294,0.9165292978286744,1.80601179599762,0.301468163728714,0.8968414068222046,0.8968414068222046,0.0,136.8200225830078,142.0,40745.14453125,0.0,1783.0416259765625,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179627299308776,1.0,0.0,0.0,3.660403966903688,3.660428285598755,8.940284601521853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6279296875,0.0,1547.649169921875,1895.4371337890625,0.0,3570.345703125,0.9078432321548462,1.0,0.0,3.0,1.0,0.0
12140520,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716247558594,0.9345250129699708,0.4884173572063446,0.4418063163757324,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716552734375,0.9279366731643676,0.4807682633399963,0.4568553566932678,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721130371094,0.7982089519500732,0.3049478828907013,0.2155607044696808,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.572265625,0.7685537338256836,0.2723821401596069,0.2611746490001678,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5729064941406,0.6901745200157166,0.1947511732578277,0.8922944664955139,284.5718078613281,284.95001220703125,300.0450134277344,289.36883544921875,297.1537780761719,297.1952209472656,284.5697631835937,1.0,0.5243512988090515,0.4587348997592926,0.4587348997592926,1.0,1.0,-2.722541093826294,0.9165292978286744,1.80601179599762,0.301468163728714,0.8968414068222046,0.8968414068222046,0.0,136.8200225830078,142.0,40745.14453125,0.0,1783.0416259765625,1.0,280.35809326171875,283.02178955078125,292.408935546875,295.0826110839844,293.1499938964844,293.1499938964844,280.6499938964844,36383.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179627299308776,1.0,0.0,0.0,3.660403966903688,3.660428285598755,8.940284601521853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.6279296875,0.0,1547.649169921875,1895.4371337890625,0.0,3570.345703125,0.9078432321548462,1.0,0.0,3.0,1.0,0.0
12140580,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253752827644348,0.4856247305870056,0.4388003051280975,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221522212028505,0.4822963774204254,0.4579517543315887,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930889129638672,0.3051306307315826,0.2154983431100845,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635879516601562,0.2722865641117096,0.2609193623065948,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844117045402527,0.1938556283712387,0.8877805471420288,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,297.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253221988677979,0.458504170179367,0.458504170179367,1.0,1.0,-2.714427947998047,0.9128947854042052,1.8015331029891968,0.2991529703140259,0.8954204320907593,0.8954204320907593,0.0,139.8361358642578,145.0,39637.890625,0.0,1784.8597412109375,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023723602294922,1.0,0.0,0.0,3.6481504440307617,3.648174524307251,8.88052738901024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4951171875,0.0,1533.4010009765625,1895.4371337890625,0.0,3425.6884765625,0.9050844311714172,1.0,0.0,3.0,1.0,0.0
12140640,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74200439453125,0.9253752827644348,0.4856247305870056,0.4388003051280975,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419738769531,0.9221522212028505,0.4822963774204254,0.4579517543315887,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7416076660156,0.7930889129638672,0.3051306307315826,0.2154983431100845,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.7635879516601562,0.2722865641117096,0.2609193623065948,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.740966796875,0.6844117045402527,0.1938556283712387,0.8877805471420288,284.7418518066406,284.95001220703125,300.0625,289.3637084960937,297.1568603515625,297.1924133300781,284.743408203125,1.0,0.5253221988677979,0.458504170179367,0.458504170179367,1.0,1.0,-2.714427947998047,0.9128947854042052,1.8015331029891968,0.2991529703140259,0.8954204320907593,0.8954204320907593,0.0,139.8361358642578,145.0,39637.890625,0.0,1784.8597412109375,1.0,280.6422119140625,283.2359924316406,292.3085021972656,294.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36306.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023723602294922,1.0,0.0,0.0,3.6481504440307617,3.648174524307251,8.88052738901024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.4951171875,0.0,1533.4010009765625,1895.4371337890625,0.0,3425.6884765625,0.9050844311714172,1.0,0.0,3.0,1.0,0.0
12140700,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9227017164230348,0.4849281907081604,0.4380018711090088,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9209999442100524,0.4836146235466003,0.4590479731559753,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7919549942016602,0.3057014644145965,0.2158101946115493,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7623951435089111,0.2726266980171203,0.2611531913280487,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6828231811523438,0.193751648068428,0.8869708180427551,284.8846435546875,284.95001220703125,300.0711975097656,289.3607788085937,297.16217041015625,297.1962585449219,284.8945007324219,1.0,0.5260183811187744,0.4583888053894043,0.4583888053894043,1.0,1.0,-2.714463710784912,0.9126926064491272,1.8017711639404297,0.2987107038497925,0.8963578343391418,0.8963578343391418,0.0,140.86351013183594,145.0,38728.51953125,0.0,1789.671875,1.0,280.898681640625,283.4193725585937,292.2682800292969,294.6814270019531,293.1499938964844,293.1499938964844,280.95001220703125,36204.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911408185958862,1.0,0.0,0.0,3.644459009170532,3.6444830894470215,8.862564868650225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.93994140625,0.0,1528.5430908203125,1895.4371337890625,0.0,3320.874755859375,0.9042310118675232,1.0,0.0,3.0,1.0,0.0
12140760,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9209882020950316,0.4845362901687622,0.4376079738140106,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9207269549369812,0.4852040112018585,0.4604848623275757,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7915616035461426,0.3065176904201507,0.2163380980491638,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7618709802627563,0.2731769680976867,0.2616263926029205,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6819350719451904,0.1938494443893432,0.8871772289276123,284.93963623046875,284.95001220703125,300.07989501953125,289.3576354980469,297.1694641113281,297.2027587890625,284.94158935546875,1.0,0.5269123911857605,0.4583426415920257,0.4583426415920257,1.0,1.0,-2.7171642780303955,0.9136748909950256,1.803489327430725,0.2988640666007995,0.8968862295150757,0.8968862295150757,0.0,141.6745147705078,148.0,38648.62890625,0.0,1797.4874267578125,1.0,280.9418334960937,283.473876953125,292.2900390625,294.7387390136719,293.1499938964844,293.1499938964844,281.25,36111.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852947950363159,1.0,0.0,0.0,3.643263101577759,3.643287181854248,8.856749786900764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.8466796875,0.0,1526.5164794921875,1895.4371337890625,0.0,3266.1787109375,0.9038670659065248,1.0,0.0,3.0,1.0,0.0
12140820,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181885719299316,0.4841940104961395,0.4372128248214721,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207803606987,0.4888083338737488,0.4637795388698578,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913694381713867,0.3085616827011108,0.217699259519577,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613763809204102,0.2746432423591614,0.262941300868988,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808520555496216,0.1944206804037094,0.8894063234329224,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,297.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291950702667236,0.458250343799591,0.458250343799591,1.0,1.0,-2.7265379428863525,0.9172218441963196,1.809316039085388,0.2998977303504944,0.9010663628578186,0.9010663628578186,0.0,143.30477905273438,151.0,37757.875,0.0,1819.2139892578125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714090585708618,1.0,0.0,0.0,3.647537231445313,3.647561073303223,8.87754197265167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.892578125,0.0,1529.4207763671875,1895.4371337890625,0.0,3136.028076171875,0.9046567678451538,1.0,0.0,3.0,1.0,0.0
12140880,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9181885719299316,0.4841940104961395,0.4372128248214721,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.9207803606987,0.4888083338737488,0.4637795388698578,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.7913694381713867,0.3085616827011108,0.217699259519577,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404724121094,0.7613763809204102,0.2746432423591614,0.262941300868988,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1398010253906,0.6808520555496216,0.1944206804037094,0.8894063234329224,285.14093017578125,284.95001220703125,300.09716796875,289.3506164550781,297.186279296875,297.2187194824219,285.1429748535156,1.0,0.5291950702667236,0.458250343799591,0.458250343799591,1.0,1.0,-2.7265379428863525,0.9172218441963196,1.809316039085388,0.2998977303504944,0.9010663628578186,0.9010663628578186,0.0,143.30477905273438,151.0,37757.875,0.0,1819.2139892578125,1.0,281.24169921875,283.71240234375,292.2957763671875,294.68438720703125,293.1499938964844,293.1499938964844,280.95001220703125,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714090585708618,1.0,0.0,0.0,3.647537231445313,3.647561073303223,8.87754197265167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.892578125,0.0,1529.4207763671875,1895.4371337890625,0.0,3136.028076171875,0.9046567678451538,1.0,0.0,3.0,1.0,0.0
12140940,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127942323684692,0.4819808900356293,0.4359234869480133,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426275253296,0.4911419451236725,0.4665184319019317,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893702983856201,0.3097171187400818,0.2188219577074051,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592960000038147,0.2754315137863159,0.2640492618083954,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783700585365295,0.1945485472679138,0.8913927674293518,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,297.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317466259002686,0.458158016204834,0.458158016204834,1.0,1.0,-2.7333576679229736,0.9197432994842528,1.8136142492294312,0.3006549775600433,0.9000464081764221,0.9000464081764221,0.0,145.94281005859375,154.0,38820.90625,0.0,1841.86279296875,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868277072906494,1.0,0.0,0.0,3.649897813796997,3.6499218940734863,8.889036848813703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.44580078125,0.0,1532.7476806640625,1895.4371337890625,0.0,3280.5283203125,0.9052188396453856,1.0,0.0,3.0,1.0,0.0
