time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12141000,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9127942323684692,0.4819808900356293,0.4359234869480133,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.918426275253296,0.4911419451236725,0.4665184319019317,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.7893702983856201,0.3097171187400818,0.2188219577074051,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7592960000038147,0.2754315137863159,0.2640492618083954,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.6783700585365295,0.1945485472679138,0.8913927674293518,284.9736022949219,284.95001220703125,300.11431884765625,289.3426818847656,297.1943054199219,297.22186279296875,284.97216796875,1.0,0.5317466259002686,0.458158016204834,0.458158016204834,1.0,1.0,-2.7333576679229736,0.9197432994842528,1.8136142492294312,0.3006549775600433,0.9000464081764221,0.9000464081764221,0.0,145.94281005859375,154.0,38820.90625,0.0,1841.86279296875,1.0,280.95782470703125,283.5028381347656,292.3959655761719,294.9212341308594,293.1499938964844,293.1499938964844,280.6499938964844,35958.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868277072906494,1.0,0.0,0.0,3.649897813796997,3.6499218940734863,8.889036848813703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.44580078125,0.0,1532.7476806640625,1895.4371337890625,0.0,3280.5283203125,0.9052188396453856,1.0,0.0,3.0,1.0,0.0
12141060,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039214849472046,0.4782093465328216,0.4329684674739837,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124338030815125,0.4921109974384308,0.4678474366664886,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843939065933228,0.309833288192749,0.2191677689552307,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545526623725891,0.275299459695816,0.2642703056335449,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732000112533569,0.1938835680484771,0.8899725079536438,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,297.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338295102119446,0.4576846659183502,0.4576846659183502,1.0,1.0,-2.730385065078736,0.9176421761512756,1.8127429485321045,0.2989315688610077,0.8961756825447083,0.8961756825447083,0.0,149.8014678955078,157.0,39775.08203125,0.0,1855.28955078125,1.0,280.65826416015625,283.2698059082031,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039670825004578,1.0,0.0,0.0,3.6446609497070312,3.644684791564941,8.863546554493951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9697265625,0.0,1528.4361572265625,1895.4371337890625,0.0,3440.534912109375,0.9041776657104492,1.0,0.0,3.0,1.0,0.0
12141120,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.9039214849472046,0.4782093465328216,0.4329684674739837,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.9124338030815125,0.4921109974384308,0.4678474366664886,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7843939065933228,0.309833288192749,0.2191677689552307,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.7545526623725891,0.275299459695816,0.2642703056335449,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6732000112533569,0.1938835680484771,0.8899725079536438,284.7787170410156,284.95001220703125,300.13134765625,289.3338623046875,297.1925048828125,297.2123107910156,284.77691650390625,1.0,0.5338295102119446,0.4576846659183502,0.4576846659183502,1.0,1.0,-2.730385065078736,0.9176421761512756,1.8127429485321045,0.2989315688610077,0.8961756825447083,0.8961756825447083,0.0,149.8014678955078,157.0,39775.08203125,0.0,1855.28955078125,1.0,280.65826416015625,283.2698059082031,292.4010925292969,295.0102233886719,293.1499938964844,293.1499938964844,280.95001220703125,36160.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039670825004578,1.0,0.0,0.0,3.6446609497070312,3.644684791564941,8.863546554493951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.9697265625,0.0,1528.4361572265625,1895.4371337890625,0.0,3440.534912109375,0.9041776657104492,1.0,0.0,3.0,1.0,0.0
12141180,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972007632255554,0.476127028465271,0.4306699931621551,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080490469932556,0.4940759837627411,0.4694175124168396,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806062698364258,0.31072998046875,0.2196500450372696,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508049607276917,0.2756746113300323,0.2645179331302643,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688551902770996,0.1935168504714965,0.8881345987319946,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,297.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356715321540833,0.4572113454341888,0.4572113454341888,1.0,1.0,-2.728168487548828,0.9158310294151306,1.8123373985290527,0.2971310615539551,0.8975349068641663,0.8975349068641663,0.0,153.06982421875,160.0,38758.68359375,0.0,1867.11083984375,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923874497413635,1.0,0.0,0.0,3.642383575439453,3.6424076557159424,8.852474024934054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5595703125,0.0,1524.991455078125,1895.4371337890625,0.0,3332.52734375,0.9036126136779784,1.0,0.0,3.0,1.0,0.0
12141240,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8972007632255554,0.476127028465271,0.4306699931621551,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9080490469932556,0.4940759837627411,0.4694175124168396,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7806062698364258,0.31072998046875,0.2196500450372696,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7508049607276917,0.2756746113300323,0.2645179331302643,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6688551902770996,0.1935168504714965,0.8881345987319946,284.9497985839844,284.95001220703125,300.14825439453125,289.3241577148437,297.1972961425781,297.212646484375,284.95135498046875,1.0,0.5356715321540833,0.4572113454341888,0.4572113454341888,1.0,1.0,-2.728168487548828,0.9158310294151306,1.8123373985290527,0.2971310615539551,0.8975349068641663,0.8975349068641663,0.0,153.06982421875,160.0,38758.68359375,0.0,1867.11083984375,1.0,280.942138671875,283.482421875,292.2882080078125,294.7685546875,293.1499938964844,293.1499938964844,281.25,36037.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923874497413635,1.0,0.0,0.0,3.642383575439453,3.6424076557159424,8.852474024934054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.5595703125,0.0,1524.991455078125,1895.4371337890625,0.0,3332.52734375,0.9036126136779784,1.0,0.0,3.0,1.0,0.0
12141300,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.8951693773269653,0.4757198989391327,0.4301493465900421,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.907159686088562,0.4955508112907409,0.4706795513629913,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.779813289642334,0.3115905225276947,0.2201791554689407,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7498887777328491,0.2761887311935425,0.2649358510971069,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.6676401495933533,0.1936048120260238,0.8882981538772583,285.0919189453125,284.95001220703125,300.1566467285156,289.3190002441406,297.2029113769531,297.2173767089844,285.1016540527344,1.0,0.5367345809936523,0.4569746851921081,0.4569746851921081,1.0,1.0,-2.7303898334503174,0.9162349104881288,1.814155101776123,0.2968169748783111,0.8998484015464783,0.8998484015464783,0.0,154.27249145507812,160.0,37880.0390625,0.0,1876.1251220703125,1.0,281.1986083984375,283.6640930175781,292.240234375,294.6042785644531,293.1499938964844,293.1499938964844,281.25,35923.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822507262229919,1.0,0.0,0.0,3.644041776657105,3.6440658569335938,8.860536127031082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.9228515625,0.0,1525.97900390625,1895.4371337890625,0.0,3237.66943359375,0.9039435982704164,1.0,0.0,3.0,1.0,0.0
12141360,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8938605785369873,0.4755939841270447,0.4300051629543304,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.9069699048995972,0.4972726702690124,0.4722563624382019,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.7796414494514465,0.3126684427261352,0.2209019958972931,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1457214355469,0.749516487121582,0.2768875956535339,0.2655651867389679,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6669919490814209,0.1938624083995819,0.8893110156059265,285.1461486816406,284.95001220703125,300.1650085449219,289.3136291503906,297.21044921875,297.2244873046875,285.14801025390625,1.0,0.5379521250724792,0.4568574726581573,0.4568574726581573,1.0,1.0,-2.734950304031372,0.91778963804245,1.817160725593567,0.2971445620059967,0.9017457962036132,0.9017457962036132,0.0,155.2594757080078,163.0,37829.9921875,0.0,1887.756591796875,1.0,281.2418212890625,283.7169494628906,292.2557067871094,294.65631103515625,293.1499938964844,293.1499938964844,280.95001220703125,35822.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771516680717468,1.0,0.0,0.0,3.648281097412109,3.64830493927002,8.881163466867292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.81201171875,0.0,1529.9271240234375,1895.4371337890625,0.0,3189.8818359375,0.9047896862030028,1.0,0.0,3.0,1.0,0.0
12141420,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892720937728882,0.4734513163566589,0.4287442862987518,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047873616218568,0.4993861019611358,0.474767655134201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778143286705017,0.3138754367828369,0.2220465093851089,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475147247314453,0.2775552570819855,0.2665434777736664,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645658016204834,0.1938769072294235,0.8907160758972168,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,297.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404373407363892,0.4566230475902557,0.4566230475902557,1.0,1.0,-2.740701675415039,0.9195837378501892,1.821117877960205,0.2974466383457184,0.9007439613342284,0.9007439613342284,0.0,158.05905151367188,166.0,38877.3046875,0.0,1909.7325439453125,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906042575836182,1.0,0.0,0.0,3.651611328125,3.651635408401489,8.89738544174179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.12939453125,0.0,1534.4627685546875,1895.4371337890625,0.0,3315.858154296875,0.905582308769226,1.0,0.0,3.0,1.0,0.0
12141480,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8892720937728882,0.4734513163566589,0.4287442862987518,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9047873616218568,0.4993861019611358,0.474767655134201,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7778143286705017,0.3138754367828369,0.2220465093851089,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.7475147247314453,0.2775552570819855,0.2665434777736664,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6645658016204834,0.1938769072294235,0.8907160758972168,284.97637939453125,284.95001220703125,300.1815795898437,289.3022766113281,297.2165832519531,297.2256774902344,284.974853515625,1.0,0.5404373407363892,0.4566230475902557,0.4566230475902557,1.0,1.0,-2.740701675415039,0.9195837378501892,1.821117877960205,0.2974466383457184,0.9007439613342284,0.9007439613342284,0.0,158.05905151367188,166.0,38877.3046875,0.0,1909.7325439453125,1.0,280.95782470703125,283.50543212890625,292.34716796875,294.8768005371094,293.1499938964844,293.1499938964844,280.6499938964844,35933.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906042575836182,1.0,0.0,0.0,3.651611328125,3.651635408401489,8.89738544174179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.12939453125,0.0,1534.4627685546875,1895.4371337890625,0.0,3315.858154296875,0.905582308769226,1.0,0.0,3.0,1.0,0.0
12141540,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881822407245636,0.469831645488739,0.4259124994277954,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999513983726501,0.5001975297927856,0.4759380519390106,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735825777053833,0.3141101896762848,0.2224657833576202,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434119582176208,0.2773633003234863,0.2666971087455749,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600298285484314,0.1931665688753128,0.8890310525894165,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,297.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424551963806152,0.4563886523246765,0.4563886523246765,1.0,1.0,-2.737375259399414,0.9178058505058287,1.8195693492889404,0.2961910367012024,0.8968841433525085,0.8968841433525085,0.0,161.92758178710938,169.0,39824.421875,0.0,1922.6180419921875,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066982865333556,1.0,0.0,0.0,3.6469781398773193,3.6470022201538086,8.874820878190803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.06884765625,0.0,1530.8902587890625,1895.4371337890625,0.0,3465.9375,0.9046834707260132,1.0,0.0,3.0,1.0,0.0
12141600,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.881822407245636,0.469831645488739,0.4259124994277954,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.8999513983726501,0.5001975297927856,0.4759380519390106,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7735825777053833,0.3141101896762848,0.2224657833576202,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.7434119582176208,0.2773633003234863,0.2666971087455749,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78131103515625,0.6600298285484314,0.1931665688753128,0.8890310525894165,284.7802734375,284.95001220703125,300.197998046875,289.2901306152344,297.21417236328125,297.21490478515625,284.7784118652344,1.0,0.5424551963806152,0.4563886523246765,0.4563886523246765,1.0,1.0,-2.737375259399414,0.9178058505058287,1.8195693492889404,0.2961910367012024,0.8968841433525085,0.8968841433525085,0.0,161.92758178710938,169.0,39824.421875,0.0,1922.6180419921875,1.0,280.6582336425781,283.2714233398437,292.35235595703125,294.9638061523437,293.1499938964844,293.1499938964844,280.95001220703125,36144.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066982865333556,1.0,0.0,0.0,3.6469781398773193,3.6470022201538086,8.874820878190803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.06884765625,0.0,1530.8902587890625,1895.4371337890625,0.0,3465.9375,0.9046834707260132,1.0,0.0,3.0,1.0,0.0
12141660,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759735822677612,0.4678970873355865,0.4237478077411651,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964248299598694,0.5020636320114136,0.4773977994918823,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704994678497314,0.3151742815971374,0.2230550348758697,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402341365814209,0.2777171730995178,0.2669147849082947,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562961339950562,0.1927903890609741,0.887111246585846,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,297.2186889648437,297.21484375,284.9520263671875,1.0,0.5442531704902649,0.4560258388519287,0.4560258388519287,1.0,1.0,-2.735180854797364,0.9162294268608092,1.8189513683319087,0.2947146296501159,0.8982475399971008,0.8982475399971008,0.0,165.1591796875,172.0,38801.5859375,0.0,1934.2806396484373,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894795298576355,1.0,0.0,0.0,3.645051956176758,3.645075798034668,8.865448535289033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93798828125,0.0,1527.8828125,1895.4371337890625,0.0,3355.022705078125,0.9042021036148072,1.0,0.0,3.0,1.0,0.0
12141720,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8759735822677612,0.4678970873355865,0.4237478077411651,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8964248299598694,0.5020636320114136,0.4773977994918823,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7704994678497314,0.3151742815971374,0.2230550348758697,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7402341365814209,0.2777171730995178,0.2669147849082947,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6562961339950562,0.1927903890609741,0.887111246585846,284.95050048828125,284.95001220703125,300.2142333984375,289.2772216796875,297.2186889648437,297.21484375,284.9520263671875,1.0,0.5442531704902649,0.4560258388519287,0.4560258388519287,1.0,1.0,-2.735180854797364,0.9162294268608092,1.8189513683319087,0.2947146296501159,0.8982475399971008,0.8982475399971008,0.0,165.1591796875,172.0,38801.5859375,0.0,1934.2806396484373,1.0,280.942138671875,283.4834289550781,292.2394714355469,294.72198486328125,293.1499938964844,293.1499938964844,281.25,36028.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894795298576355,1.0,0.0,0.0,3.645051956176758,3.645075798034668,8.865448535289033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.93798828125,0.0,1527.8828125,1895.4371337890625,0.0,3355.022705078125,0.9042021036148072,1.0,0.0,3.0,1.0,0.0
12141780,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731895089149475,0.4675019681453705,0.4232062995433807,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.895714521408081,0.5052311420440674,0.4801901876926422,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699981331825256,0.3173206150531769,0.2244429588317871,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392528057098389,0.2789260447025299,0.2679536640644073,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547881960868835,0.1931429654359817,0.8882946968078613,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,297.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465095043182373,0.4556630551815033,0.4556630551815033,1.0,1.0,-2.742216825485229,0.9182652831077576,1.8239514827728271,0.2948592007160187,0.9024558663368224,0.9024558663368224,0.0,167.30909729003906,175.0,37869.2265625,0.0,1955.3519287109373,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879530668258667,1.0,0.0,0.0,3.651119947433472,3.651143789291382,8.894990060070995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4453125,0.0,1533.0518798828125,1895.4371337890625,0.0,3212.181884765625,0.9054213762283324,1.0,0.0,3.0,1.0,0.0
12141840,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.8731895089149475,0.4675019681453705,0.4232062995433807,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463317871094,0.895714521408081,0.5052311420440674,0.4801901876926422,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7699981331825256,0.3173206150531769,0.2244429588317871,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7392528057098389,0.2789260447025299,0.2679536640644073,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451110839844,0.6547881960868835,0.1931429654359817,0.8882946968078613,285.14617919921875,284.95001220703125,300.2302551269531,289.2635192871094,297.2318420410156,297.22705078125,285.1480407714844,1.0,0.5465095043182373,0.4556630551815033,0.4556630551815033,1.0,1.0,-2.742216825485229,0.9182652831077576,1.8239514827728271,0.2948592007160187,0.9024558663368224,0.9024558663368224,0.0,167.30909729003906,175.0,37869.2265625,0.0,1955.3519287109373,1.0,281.2417297363281,283.7174987792969,292.2054138183594,294.6082458496094,293.1499938964844,293.1499938964844,280.95001220703125,35817.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879530668258667,1.0,0.0,0.0,3.651119947433472,3.651143789291382,8.894990060070995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.4453125,0.0,1533.0518798828125,1895.4371337890625,0.0,3212.181884765625,0.9054213762283324,1.0,0.0,3.0,1.0,0.0
12141900,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8718187808990479,0.4668147265911102,0.4229721128940582,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8954103589057922,0.5065245032310486,0.4816904664039612,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.769832968711853,0.318213552236557,0.2252230644226074,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7388423085212708,0.2794041037559509,0.2685771286487579,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.6541742086410522,0.1932727694511413,0.8894705176353455,285.0242919921875,284.95001220703125,300.2381896972656,289.25640869140625,297.2364807128906,297.23028564453125,285.0155029296875,1.0,0.5477942824363708,0.4554816484451294,0.4554816484451294,1.0,1.0,-2.7468421459198,0.9197074770927428,1.827134609222412,0.2952107191085815,0.901801347732544,0.901801347732544,0.0,168.44976806640625,175.0,38800.4296875,0.0,1967.973876953125,1.0,280.9985656738281,283.55426025390625,292.2882385253906,294.8373107910156,293.1499938964844,293.1499938964844,280.95001220703125,35867.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873618245124817,1.0,0.0,0.0,3.6538960933685294,3.65392017364502,8.908522772799188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.35791015625,0.0,1536.51171875,1895.4371337890625,0.0,3285.52685546875,0.906021535396576,1.0,0.0,3.0,1.0,0.0
12141960,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8692885041236877,0.4655200541019439,0.4220799207687378,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8940381407737732,0.5073354244232178,0.4826906025409698,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7687357068061829,0.3187497854232788,0.2257391512393951,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7376376390457153,0.2795849144458771,0.2689234912395477,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6528096795082092,0.1931744515895843,0.8897544145584106,284.97613525390625,284.95001220703125,300.2460632324219,289.2491455078125,297.23760986328125,297.2284851074219,284.9746398925781,1.0,0.5489869117736816,0.4553031921386719,0.4553031921386719,1.0,1.0,-2.748354434967041,0.9199305772781372,1.8284239768981927,0.2950527369976043,0.9014500975608826,0.9014500975608826,0.0,170.0742950439453,178.0,38917.97265625,0.0,1977.972412109375,1.0,280.9576416015625,283.5057983398437,292.2944030761719,294.8263854980469,293.1499938964844,293.1499938964844,280.6499938964844,35930.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893038272857666,1.0,0.0,0.0,3.654541730880737,3.6545658111572266,8.911670761335699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.36328125,0.0,1537.7100830078125,1895.4371337890625,0.0,3338.609619140625,0.906236171722412,1.0,0.0,3.0,1.0,0.0
12142020,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628113269805908,0.4620713889598846,0.4193958938121795,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898544907569885,0.5081310272216797,0.4838446080684662,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652739882469177,0.3192146718502044,0.2263149321079254,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340980172157288,0.2793785333633423,0.2690621614456177,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489453911781311,0.1924885958433151,0.8881610631942749,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,297.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510119795799255,0.4549462795257568,0.4549462795257568,1.0,1.0,-2.7454662322998047,0.9180590510368348,1.8274072408676147,0.293696790933609,0.8975897431373596,0.8975897431373596,0.0,173.91281127929688,181.0,39866.96875,0.0,1991.3717041015625,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909224271774292,1.0,0.0,0.0,3.649982452392578,3.6500065326690674,8.889449532034632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96337890625,0.0,1534.21630859375,1895.4371337890625,0.0,3489.403076171875,0.9053539037704468,1.0,0.0,3.0,1.0,0.0
12142080,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8628113269805908,0.4620713889598846,0.4193958938121795,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.8898544907569885,0.5081310272216797,0.4838446080684662,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7652739882469177,0.3192146718502044,0.2263149321079254,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78057861328125,0.7340980172157288,0.2793785333633423,0.2690621614456177,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.6489453911781311,0.1924885958433151,0.8881610631942749,284.7801513671875,284.95001220703125,300.2616577148437,289.2340393066406,297.23468017578125,297.21783447265625,284.7783203125,1.0,0.5510119795799255,0.4549462795257568,0.4549462795257568,1.0,1.0,-2.7454662322998047,0.9180590510368348,1.8274072408676147,0.293696790933609,0.8975897431373596,0.8975897431373596,0.0,173.91281127929688,181.0,39866.96875,0.0,1991.3717041015625,1.0,280.658203125,283.27203369140625,292.2967529296875,294.91070556640625,293.1499938964844,293.1499938964844,280.95001220703125,36142.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909224271774292,1.0,0.0,0.0,3.649982452392578,3.6500065326690674,8.889449532034632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.96337890625,0.0,1534.21630859375,1895.4371337890625,0.0,3489.403076171875,0.9053539037704468,1.0,0.0,3.0,1.0,0.0
12142140,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577578663825989,0.4602821171283722,0.4173659384250641,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868213891983032,0.5099990367889404,0.4852997064590454,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628329396247864,0.3205290734767914,0.2270739078521728,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313410043716431,0.279725432395935,0.2692688107490539,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457548141479492,0.1921396553516388,0.886354386806488,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,297.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528292059898376,0.4545893371105194,0.4545893371105194,1.0,1.0,-2.7437548637390137,0.9166640043258668,1.827090859413147,0.2923876643180847,0.8989510536193848,0.8989510536193848,0.0,177.12088012695312,184.0,38843.15234375,0.0,2003.675537109375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974315524101257,1.0,0.0,0.0,3.648092269897461,3.648116111755371,8.880243740350124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88525390625,0.0,1531.25341796875,1895.4371337890625,0.0,3379.630615234375,0.9048813581466676,1.0,0.0,3.0,1.0,0.0
12142200,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.8577578663825989,0.4602821171283722,0.4173659384250641,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8868213891983032,0.5099990367889404,0.4852997064590454,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7628329396247864,0.3205290734767914,0.2270739078521728,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7313410043716431,0.279725432395935,0.2692688107490539,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6457548141479492,0.1921396553516388,0.886354386806488,284.9503173828125,284.95001220703125,300.27703857421875,289.2182312011719,297.2392272949219,297.2182312011719,284.95184326171875,1.0,0.5528292059898376,0.4545893371105194,0.4545893371105194,1.0,1.0,-2.7437548637390137,0.9166640043258668,1.827090859413147,0.2923876643180847,0.8989510536193848,0.8989510536193848,0.0,177.12088012695312,184.0,38843.15234375,0.0,2003.675537109375,1.0,280.9421691894531,283.48406982421875,292.1810607910156,294.6660461425781,293.1499938964844,293.1499938964844,281.25,36027.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974315524101257,1.0,0.0,0.0,3.648092269897461,3.648116111755371,8.880243740350124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.88525390625,0.0,1531.25341796875,1895.4371337890625,0.0,3379.630615234375,0.9048813581466676,1.0,0.0,3.0,1.0,0.0
12142260,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554301261901855,0.4600208401679992,0.4169437289237976,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863401412963867,0.5131449699401855,0.4880795478820801,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627142071723938,0.3229120969772339,0.2286295443773269,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305644750595093,0.2809379696846008,0.2703074514865875,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445273160934448,0.1925172954797744,0.8876478672027588,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,297.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551074147224426,0.4543362259864807,0.4543362259864807,1.0,1.0,-2.7512528896331787,0.919083297252655,1.832169532775879,0.2929199934005737,0.90315443277359,0.90315443277359,0.0,179.26593017578125,187.0,37909.39453125,0.0,2025.6954345703125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822501301765442,1.0,0.0,0.0,3.6541459560394287,3.654170036315918,8.909740927265375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55908203125,0.0,1536.42529296875,1895.4371337890625,0.0,3237.664306640625,0.90609872341156,1.0,0.0,3.0,1.0,0.0
12142320,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.8554301261901855,0.4600208401679992,0.4169437289237976,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14599609375,0.8863401412963867,0.5131449699401855,0.4880795478820801,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.7627142071723938,0.3229120969772339,0.2286295443773269,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.7305644750595093,0.2809379696846008,0.2703074514865875,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6445273160934448,0.1925172954797744,0.8876478672027588,285.14581298828125,284.95001220703125,300.29217529296875,289.2018127441406,297.2525939941406,297.2308654785156,285.1476745605469,1.0,0.5551074147224426,0.4543362259864807,0.4543362259864807,1.0,1.0,-2.7512528896331787,0.919083297252655,1.832169532775879,0.2929199934005737,0.90315443277359,0.90315443277359,0.0,179.26593017578125,187.0,37909.39453125,0.0,2025.6954345703125,1.0,281.24176025390625,283.7181091308594,292.14410400390625,294.54931640625,293.1499938964844,293.1499938964844,280.95001220703125,35818.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822501301765442,1.0,0.0,0.0,3.6541459560394287,3.654170036315918,8.909740927265375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.55908203125,0.0,1536.42529296875,1895.4371337890625,0.0,3237.664306640625,0.90609872341156,1.0,0.0,3.0,1.0,0.0
12142380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520869612693787,0.4581952095031738,0.4159484505653381,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849219679832458,0.5151683688163757,0.4905159175395965,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618613243103027,0.3245414495468139,0.2300696223974228,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291988730430603,0.2815983891487121,0.2712793350219726,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428781151771545,0.1925719678401947,0.8892085552215576,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,297.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576015710830688,0.454083114862442,0.454083114862442,1.0,1.0,-2.757768392562866,0.9211003184318542,1.8366678953170776,0.2935108244419098,0.902143657207489,0.902143657207489,0.0,182.0409240722656,190.0,38959.703125,0.0,2049.1904296875,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958157896995544,1.0,0.0,0.0,3.657548189163208,3.657572269439697,8.926339774006919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32568359375,0.0,1541.0667724609375,1895.4371337890625,0.0,3364.551025390625,0.9069090485572816,1.0,0.0,3.0,1.0,0.0
12142440,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8520869612693787,0.4581952095031738,0.4159484505653381,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8849219679832458,0.5151683688163757,0.4905159175395965,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.7618613243103027,0.3245414495468139,0.2300696223974228,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7291988730430603,0.2815983891487121,0.2712793350219726,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.6428781151771545,0.1925719678401947,0.8892085552215576,284.97589111328125,284.95001220703125,300.3070373535156,289.18475341796875,297.25811767578125,297.2320861816406,284.974365234375,1.0,0.5576015710830688,0.454083114862442,0.454083114862442,1.0,1.0,-2.757768392562866,0.9211003184318542,1.8366678953170776,0.2935108244419098,0.902143657207489,0.902143657207489,0.0,182.0409240722656,190.0,38959.703125,0.0,2049.1904296875,1.0,280.9577941894531,283.5066223144531,292.230224609375,294.7645874023437,293.1499938964844,293.1499938964844,280.6499938964844,35931.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958157896995544,1.0,0.0,0.0,3.657548189163208,3.657572269439697,8.926339774006919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.32568359375,0.0,1541.0667724609375,1895.4371337890625,0.0,3364.551025390625,0.9069090485572816,1.0,0.0,3.0,1.0,0.0
12142500,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8494970798492432,0.456682950258255,0.4148580133914947,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.8832961320877075,0.5156458020210266,0.4912150800228119,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.7606380581855774,0.3249676823616028,0.2305158376693725,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.7278172969818115,0.2815886735916137,0.2714574933052063,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.6413955688476562,0.1923258006572723,0.8888922929763794,284.8334655761719,284.95001220703125,300.3143615722656,289.17596435546875,297.2572937011719,297.2276916503906,284.8238525390625,1.0,0.5586998462677002,0.4539565443992615,0.4539565443992615,1.0,1.0,-2.757672071456909,0.9207941889762878,1.836877942085266,0.2932390570640564,0.8999954462051392,0.8999954462051392,0.0,183.8567047119141,190.0,39853.625,0.0,2057.5712890625,1.0,280.7010192871094,283.32489013671875,292.261962890625,294.9151916503906,293.1499938964844,293.1499938964844,280.6499938964844,36041.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065842628479004,1.0,0.0,0.0,3.656560659408569,3.6565847396850586,8.9215205889559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.841796875,0.0,1540.79345703125,1895.4371337890625,0.0,3464.877685546875,0.9067246317863464,1.0,0.0,3.0,1.0,0.0
12142560,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.846429705619812,0.454913854598999,0.4134135842323303,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8811702728271484,0.515856146812439,0.4915738403797149,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.7589762806892395,0.3251985311508178,0.2307796776294708,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799987792969,0.7260332703590393,0.2813891768455505,0.2714163064956665,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.6395254731178284,0.1919106096029281,0.8877226710319519,284.77960205078125,284.95001220703125,300.3216247558594,289.16705322265625,297.2545471191406,297.22088623046875,284.7777709960937,1.0,0.5596410632133484,0.4537439048290252,0.4537439048290252,1.0,1.0,-2.755232572555542,0.9193997383117676,1.8358328342437744,0.2924036383628845,0.8982737064361572,0.8982737064361572,0.0,185.88253784179688,178.0,39911.265625,0.0,2063.150390625,1.0,280.6580810546875,283.2726135253906,292.2303161621094,294.8466491699219,293.1499938964844,293.1499938964844,280.95001220703125,36142.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120991826057434,1.0,0.0,0.0,3.652987480163574,3.653011560440064,8.904092965167365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.3125,0.0,1537.5634765625,1895.4371337890625,0.0,3516.074951171875,0.9060260653495787,1.0,0.0,3.0,1.0,0.0
12142620,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479306101799011,0.4532810747623443,0.411291241645813,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850781321525574,0.5176422595977783,0.4926969707012176,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624423503875732,0.3267387151718139,0.2315064966678619,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284060120582581,0.2817513048648834,0.2713853716850281,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410626769065857,0.1915992647409439,0.8848983645439148,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,297.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569629669189453,0.4533186554908752,0.4533186554908752,1.0,1.0,-2.751467227935791,0.9170350432395936,1.8344322443008425,0.2907836735248565,0.8995980620384216,0.8995980620384216,0.0,182.8545379638672,166.0,38860.15625,0.0,2042.87646484375,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003473520278931,1.0,0.0,0.0,3.6510472297668457,3.651071071624756,8.894635925571492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.76806640625,0.0,1534.5548095703125,1895.4371337890625,0.0,3406.822265625,0.9055432081222534,1.0,0.0,3.0,1.0,0.0
12142680,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8479306101799011,0.4532810747623443,0.411291241645813,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8850781321525574,0.5176422595977783,0.4926969707012176,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7624423503875732,0.3267387151718139,0.2315064966678619,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7284060120582581,0.2817513048648834,0.2713853716850281,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6410626769065857,0.1915992647409439,0.8848983645439148,284.94805908203125,284.95001220703125,300.3359680175781,289.1488037109375,297.2584228515625,297.2213439941406,284.949462890625,1.0,0.5569629669189453,0.4533186554908752,0.4533186554908752,1.0,1.0,-2.751467227935791,0.9170350432395936,1.8344322443008425,0.2907836735248565,0.8995980620384216,0.8995980620384216,0.0,182.8545379638672,166.0,38860.15625,0.0,2042.87646484375,1.0,280.94219970703125,283.4832763671875,292.1117858886719,294.5982666015625,293.1499938964844,293.1499938964844,281.25,36029.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003473520278931,1.0,0.0,0.0,3.6510472297668457,3.651071071624756,8.894635925571492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.76806640625,0.0,1534.5548095703125,1895.4371337890625,0.0,3406.822265625,0.9055432081222534,1.0,0.0,3.0,1.0,0.0
12142740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561017513275146,0.4532070159912109,0.4106544554233551,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960524797439575,0.5207574367523193,0.4950429797172546,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720405459403992,0.3294023871421814,0.2329572290182113,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360272407531738,0.2830284535884857,0.2720795571804046,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475297808647156,0.1920615583658218,0.8846476674079895,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,297.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524681806564331,0.4528933763504028,0.4528933763504028,1.0,1.0,-2.755791187286377,0.917829692363739,1.8379614353179927,0.2905784547328949,0.9037134051322936,0.9037134051322936,0.0,174.9237823486328,154.0,37888.16015625,0.0,2012.58203125,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850100040435791,1.0,0.0,0.0,3.6568970680236816,3.656921148300171,8.9231622268926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41455078125,0.0,1539.537841796875,1895.4371337890625,0.0,3263.512451171875,0.9067179560661316,1.0,0.0,3.0,1.0,0.0
12142800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14068603515625,0.8561017513275146,0.4532070159912109,0.4106544554233551,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407775878906,0.8960524797439575,0.5207574367523193,0.4950429797172546,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.7720405459403992,0.3294023871421814,0.2329572290182113,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.7360272407531738,0.2830284535884857,0.2720795571804046,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.6475297808647156,0.1920615583658218,0.8846476674079895,285.140625,284.95001220703125,300.3500061035156,289.1300048828125,297.2713317871094,297.2347412109375,285.1423034667969,1.0,0.5524681806564331,0.4528933763504028,0.4528933763504028,1.0,1.0,-2.755791187286377,0.917829692363739,1.8379614353179927,0.2905784547328949,0.9037134051322936,0.9037134051322936,0.0,174.9237823486328,154.0,37888.16015625,0.0,2012.58203125,1.0,281.2417907714844,283.71502685546875,292.0715026855469,294.47613525390625,293.1499938964844,293.1499938964844,280.95001220703125,35824.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850100040435791,1.0,0.0,0.0,3.6568970680236816,3.656921148300171,8.9231622268926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.41455078125,0.0,1539.537841796875,1895.4371337890625,0.0,3263.512451171875,0.9067179560661316,1.0,0.0,3.0,1.0,0.0
