time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142860,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745900988578796,0.4556930363178253,0.4121069014072418,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191823601722716,0.5270394086837769,0.4999409914016723,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922334671020508,0.335678368806839,0.2364809513092041,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753471314907074,0.2882777452468872,0.2757693529129028,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647904515266418,0.1969565451145172,0.8998970985412598,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,297.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485827326774597,0.4526435732841491,0.4526435732841491,1.0,1.0,-2.7903923988342285,0.930824875831604,1.859567642211914,0.2956738173961639,0.9030876159667968,0.9030876159667968,0.0,161.81224060058594,142.0,39291.6875,0.0,2006.0802001953125,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991782069206238,1.0,0.0,0.0,3.6605336666107178,3.660557746887207,8.940917837207962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1796875,0.0,1544.3040771484375,1895.4371337890625,0.0,3395.9228515625,0.9075738191604614,1.0,0.0,3.0,1.0,0.0
12142920,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8745900988578796,0.4556930363178253,0.4121069014072418,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9191823601722716,0.5270394086837769,0.4999409914016723,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7922334671020508,0.335678368806839,0.2364809513092041,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.753471314907074,0.2882777452468872,0.2757693529129028,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6647904515266418,0.1969565451145172,0.8998970985412598,284.9960632324219,284.95001220703125,300.3634338378906,289.107666015625,297.30548095703125,297.2768249511719,284.9962463378906,1.0,0.5485827326774597,0.4526435732841491,0.4526435732841491,1.0,1.0,-2.7903923988342285,0.930824875831604,1.859567642211914,0.2956738173961639,0.9030876159667968,0.9030876159667968,0.0,161.81224060058594,142.0,39291.6875,0.0,2006.0802001953125,1.0,280.957763671875,283.5245361328125,292.1573791503906,294.7020568847656,293.1499938964844,293.1499938964844,280.6499938964844,35917.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991782069206238,1.0,0.0,0.0,3.6605336666107178,3.660557746887207,8.940917837207962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.1796875,0.0,1544.3040771484375,1895.4371337890625,0.0,3395.9228515625,0.9075738191604614,1.0,0.0,3.0,1.0,0.0
12142980,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912971615791321,0.4548994600772857,0.4114941358566284,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419538378715516,0.5302569270133972,0.503061056137085,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106525540351868,0.3392328023910522,0.2389853745698928,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701398730278015,0.2909712195396423,0.2783478796482086,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813667416572571,0.199569746851921,0.9116678833961488,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,297.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444431900978088,0.4523937702178955,0.4523937702178955,1.0,1.0,-2.813680648803711,0.9393444657325744,1.8743362426757808,0.2994035184383392,0.9000733494758606,0.9000733494758606,0.0,150.70132446289062,130.0,40577.48828125,0.0,1990.4810791015625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186134934425354,1.0,0.0,0.0,3.657756328582764,3.657780408859253,8.927354997467774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64404296875,0.0,1542.504638671875,1895.4371337890625,0.0,3576.357177734375,0.9070627093315125,1.0,0.0,3.0,1.0,0.0
12143040,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8912971615791321,0.4548994600772857,0.4114941358566284,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.9419538378715516,0.5302569270133972,0.503061056137085,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285827636719,0.8106525540351868,0.3392328023910522,0.2389853745698928,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7701398730278015,0.2909712195396423,0.2783478796482086,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6813667416572571,0.199569746851921,0.9116678833961488,284.8284606933594,284.95001220703125,300.3759155273437,289.0791015625,297.31622314453125,297.2855834960937,284.8276672363281,1.0,0.5444431900978088,0.4523937702178955,0.4523937702178955,1.0,1.0,-2.813680648803711,0.9393444657325744,1.8743362426757808,0.2994035184383392,0.9000733494758606,0.9000733494758606,0.0,150.70132446289062,130.0,40577.48828125,0.0,1990.4810791015625,1.0,280.6581726074219,283.3118896484375,292.1576843261719,294.8081359863281,293.1499938964844,293.1499938964844,280.3500061035156,36091.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186134934425354,1.0,0.0,0.0,3.657756328582764,3.657780408859253,8.927354997467774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.64404296875,0.0,1542.504638671875,1895.4371337890625,0.0,3576.357177734375,0.9070627093315125,1.0,0.0,3.0,1.0,0.0
12143100,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.8990002870559692,0.453978568315506,0.4106502532958984,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.9521867632865906,0.5312677025794983,0.503998339176178,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.694091796875,0.8186390399932861,0.3404790461063385,0.239823505282402,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6950378417969,0.77789705991745,0.2917536199092865,0.2790523469448089,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981506347656,0.6888183355331421,0.2003053724765777,0.9148057103157043,284.6930847167969,284.95001220703125,300.3818359375,289.0626220703125,297.3171691894531,297.2840270996094,284.6844177246094,1.0,0.5419663786888123,0.452268898487091,0.452268898487091,1.0,1.0,-2.8194243907928467,0.9413015246391296,1.8781229257583616,0.3002421259880066,0.8970583081245422,0.8970583081245422,0.0,145.68162536621094,130.0,41538.55859375,0.0,1975.61962890625,1.0,280.401123046875,283.1366882324219,292.16339111328125,294.92974853515625,293.1499938964844,293.1499938964844,280.3500061035156,36215.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929851770401001,1.0,0.0,0.0,3.653449296951294,3.653473377227783,8.906344532988442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6127.7158203125,0.0,1538.6217041015625,1895.4371337890625,0.0,3679.7822265625,0.9061459302902222,1.0,0.0,3.0,1.0,0.0
12143160,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.9065382480621338,0.4528069496154785,0.4094718396663666,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.96171236038208,0.5319780111312866,0.5045610070228577,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8261930346488953,0.3414706289768219,0.2404294908046722,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7854399085044861,0.2922576367855072,0.2794357240200043,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.6958882808685303,0.2007495760917663,0.9164326190948486,284.64617919921875,284.95001220703125,300.38751220703125,289.0447082519531,297.315185546875,297.27960205078125,284.6449279785156,1.0,0.5391772389411926,0.4517973661422729,0.4517973661422729,1.0,1.0,-2.821833848953247,0.941255748271942,1.88057804107666,0.2998145222663879,0.8945167064666748,0.8945167064666748,0.0,140.85189819335938,118.0,41642.87890625,0.0,1956.2611083984373,1.0,280.3582763671875,283.09039306640625,292.1151123046875,294.842529296875,293.1499938964844,293.1499938964844,280.6499938964844,36323.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935643434524536,1.0,0.0,0.0,3.646434783935547,3.646458864212036,8.872177659213776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.2734375,0.0,1531.6258544921875,1895.4371337890625,0.0,3732.758056640625,0.904685378074646,1.0,0.0,3.0,1.0,0.0
12143220,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282333850860596,0.4522817432880401,0.4080640971660614,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830153584480286,0.5347153544425964,0.5062719583511353,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449969291687012,0.3444407880306244,0.2419360727071762,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041753768920898,0.2938726246356964,0.2803125977516174,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127822637557983,0.2019245773553848,0.919086217880249,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,297.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331680178642273,0.4508543610572815,0.4508543610572815,1.0,1.0,-2.82824444770813,0.9416945576667786,1.8865498304367063,0.2989442348480224,0.8942604064941406,0.8942604064941406,0.0,130.13462829589844,106.0,40662.56640625,0.0,1914.88623046875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254882335662842,1.0,0.0,0.0,3.6376254558563232,3.6376492977142334,8.829360353956872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.62890625,0.0,1521.0321044921875,1895.4371337890625,0.0,3639.718505859375,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
12143280,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.9282333850860596,0.4522817432880401,0.4080640971660614,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9830153584480286,0.5347153544425964,0.5062719583511353,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8449969291687012,0.3444407880306244,0.2419360727071762,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8041753768920898,0.2938726246356964,0.2803125977516174,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233642578125,0.7127822637557983,0.2019245773553848,0.919086217880249,284.8243713378906,284.95001220703125,300.3981628417969,289.0048828125,297.31915283203125,297.282958984375,284.8262023925781,1.0,0.5331680178642273,0.4508543610572815,0.4508543610572815,1.0,1.0,-2.82824444770813,0.9416945576667786,1.8865498304367063,0.2989442348480224,0.8942604064941406,0.8942604064941406,0.0,130.13462829589844,106.0,40662.56640625,0.0,1914.88623046875,1.0,280.6421203613281,283.3104248046875,291.9761657714844,294.5743408203125,293.1499938964844,293.1499938964844,280.95001220703125,36212.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254882335662842,1.0,0.0,0.0,3.6376254558563232,3.6376492977142334,8.829360353956872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.62890625,0.0,1521.0321044921875,1895.4371337890625,0.0,3639.718505859375,0.9026705026626588,1.0,0.0,3.0,1.0,0.0
12143340,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557189345359802,0.4531401991844177,0.4081966578960418,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389763116836548,0.5006915926933289,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691824078559875,0.3483859896659851,0.2442234605550766,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258804678916931,0.2962246835231781,0.2819508016109466,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315220236778259,0.2036255896091461,0.9241247177124025,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,297.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268686413764954,0.44991135597229,0.44991135597229,1.0,1.0,-2.833958864212036,0.9419347047805786,1.8920241594314573,0.2970078885555267,0.8968219757080078,0.8968219757080078,0.0,119.16414642333984,109.0,39655.23046875,0.0,1870.0067138671875,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125598073005676,1.0,0.0,0.0,3.63690447807312,3.6369283199310303,8.825860504657612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0849609375,0.0,1518.65234375,1895.4371337890625,0.0,3520.3447265625,0.902368187904358,1.0,0.0,3.0,1.0,0.0
12143400,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9557189345359802,0.4531401991844177,0.4081966578960418,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.5389763116836548,0.5006915926933289,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8691824078559875,0.3483859896659851,0.2442234605550766,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8258804678916931,0.2962246835231781,0.2819508016109466,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7315220236778259,0.2036255896091461,0.9241247177124025,285.0204467773437,284.95001220703125,300.4078674316406,288.9600524902344,297.3305358886719,297.2981872558594,285.02056884765625,1.0,0.5268686413764954,0.44991135597229,0.44991135597229,1.0,1.0,-2.833958864212036,0.9419347047805786,1.8920241594314573,0.2970078885555267,0.8968219757080078,0.8968219757080078,0.0,119.16414642333984,109.0,39655.23046875,0.0,1870.0067138671875,1.0,280.941650390625,283.545166015625,291.9129638671875,294.4322204589844,293.1499938964844,293.1499938964844,281.25,36000.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125598073005676,1.0,0.0,0.0,3.63690447807312,3.6369283199310303,8.825860504657612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5475.0849609375,0.0,1518.65234375,1895.4371337890625,0.0,3520.3447265625,0.902368187904358,1.0,0.0,3.0,1.0,0.0
12143460,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669896960258484,0.4544266164302826,0.4091089069843292,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467204451560974,0.4850806593894958,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819960951805115,0.3527475595474243,0.2470678687095642,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361770510673523,0.2989250719547272,0.2842544615268707,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406848073005676,0.205640822649002,0.9320128560066224,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,297.35467529296875,297.331787109375,285.2066955566406,1.0,0.5240188241004944,0.4494610130786896,0.4494610130786896,1.0,1.0,-2.8304805755615234,0.939439296722412,1.891041278839112,0.2967891097068786,0.9017332196235656,0.9017332196235656,0.0,114.99261474609376,112.0,38633.515625,0.0,1845.373779296875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009310007095336,1.0,0.0,0.0,3.6449391841888414,3.644963026046753,8.864899996297027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8720703125,0.0,1525.79345703125,1895.4371337890625,0.0,3412.260986328125,0.904004693031311,1.0,0.0,3.0,1.0,0.0
12143520,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.9669896960258484,0.4544266164302826,0.4091089069843292,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.9990000128746032,0.5467204451560974,0.4850806593894958,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.8819960951805115,0.3527475595474243,0.2470678687095642,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.8361770510673523,0.2989250719547272,0.2842544615268707,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2043151855469,0.7406848073005676,0.205640822649002,0.9320128560066224,285.2052307128906,284.95001220703125,300.4166564941406,288.9106140136719,297.35467529296875,297.331787109375,285.2066955566406,1.0,0.5240188241004944,0.4494610130786896,0.4494610130786896,1.0,1.0,-2.8304805755615234,0.939439296722412,1.891041278839112,0.2967891097068786,0.9017332196235656,0.9017332196235656,0.0,114.99261474609376,112.0,38633.515625,0.0,1845.373779296875,1.0,281.2416687011719,283.77215576171875,291.8667907714844,294.3178100585937,293.1499938964844,293.1499938964844,280.95001220703125,35765.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009310007095336,1.0,0.0,0.0,3.6449391841888414,3.644963026046753,8.864899996297027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.8720703125,0.0,1525.79345703125,1895.4371337890625,0.0,3412.260986328125,0.904004693031311,1.0,0.0,3.0,1.0,0.0
12143580,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721047282218932,0.4538420140743255,0.4090875685214996,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.554081916809082,0.4772757589817047,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899469375610352,0.3560020625591278,0.2495552152395248,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422790765762329,0.3007645010948181,0.286220371723175,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462672591209412,0.2070783674716949,0.9391626715660096,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,297.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557186126709,0.4490106999874115,0.4490106999874115,1.0,1.0,-2.8350186347961426,0.9401912689208984,1.894827365875244,0.2968027293682098,0.9013890624046326,0.9013890624046326,0.0,113.16559600830078,115.0,39636.71484375,0.0,1843.668212890625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916927933692932,1.0,0.0,0.0,3.6506733894348153,3.650697469711304,8.892815230865381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.71826171875,0.0,1532.9285888671875,1895.4371337890625,0.0,3560.78076171875,0.9053282737731934,1.0,0.0,3.0,1.0,0.0
12143640,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9721047282218932,0.4538420140743255,0.4090875685214996,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.554081916809082,0.4772757589817047,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8899469375610352,0.3560020625591278,0.2495552152395248,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8422790765762329,0.3007645010948181,0.286220371723175,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7462672591209412,0.2070783674716949,0.9391626715660096,285.0300598144531,284.95001220703125,300.4245300292969,288.8570251464844,297.3717041015625,297.35479736328125,285.02862548828125,1.0,0.523557186126709,0.4490106999874115,0.4490106999874115,1.0,1.0,-2.8350186347961426,0.9401912689208984,1.894827365875244,0.2968027293682098,0.9013890624046326,0.9013890624046326,0.0,113.16559600830078,115.0,39636.71484375,0.0,1843.668212890625,1.0,280.95782470703125,283.5558776855469,291.9141845703125,294.49566650390625,293.1499938964844,293.1499938964844,280.6499938964844,35867.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916927933692932,1.0,0.0,0.0,3.6506733894348153,3.650697469711304,8.892815230865381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.71826171875,0.0,1532.9285888671875,1895.4371337890625,0.0,3560.78076171875,0.9053282737731934,1.0,0.0,3.0,1.0,0.0
12143700,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9722025990486144,0.452927827835083,0.4084568321704864,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.5569013953208923,0.4763897657394409,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8916413187980652,0.357181042432785,0.2504769265651703,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8433427214622498,0.3012776374816894,0.2868291437625885,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7472648024559021,0.2074621021747589,0.941372573375702,284.8890991210937,284.95001220703125,300.4281311035156,288.8287658691406,297.3749389648437,297.3584899902344,284.88006591796875,1.0,0.5238744020462036,0.4487855434417724,0.4487855434417724,1.0,1.0,-2.837691068649292,0.9407210946083068,1.8969699144363403,0.2968866527080536,0.899623453617096,0.899623453617096,0.0,113.04597473144533,115.0,40569.03515625,0.0,1847.28662109375,1.0,280.701171875,283.375732421875,291.9247436523437,294.6264038085937,293.1499938964844,293.1499938964844,280.6499938964844,35972.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928598403930664,1.0,0.0,0.0,3.650996685028076,3.651020765304565,8.894389793567825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.28955078125,0.0,1534.074951171875,1895.4371337890625,0.0,3668.287109375,0.90543395280838,1.0,0.0,3.0,1.0,0.0
12143760,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.9709410667419434,0.4517558217048645,0.4074739217758178,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.9990000128746032,0.5590997934341431,0.4771691560745239,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.8920218348503113,0.3581459522247314,0.251198798418045,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.8432418704032898,0.3015736043453216,0.2871901094913482,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.7471828460693359,0.2076444029808044,0.942587435245514,284.8383178710937,284.95001220703125,300.4314880371094,288.7996520996094,297.37481689453125,297.3573303222656,284.8368530273437,1.0,0.5244308710098267,0.4485642611980438,0.4485642611980438,1.0,1.0,-2.840208053588867,0.9411967992782592,1.899011254310608,0.2969595193862915,0.8983238935470581,0.8983238935470581,0.0,113.34568786621094,118.0,40676.76953125,0.0,1852.697021484375,1.0,280.6581115722656,283.32550048828125,291.873046875,294.5396728515625,293.1499938964844,293.1499938964844,280.95001220703125,36066.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351240992546082,1.0,0.0,0.0,3.6488828659057617,3.648906946182251,8.884093745109567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.19091796875,0.0,1532.4249267578125,1895.4371337890625,0.0,3728.017578125,0.9050571918487548,1.0,0.0,3.0,1.0,0.0
12143820,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686475396156312,0.4512276351451874,0.4064958691596985,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638694763183594,0.479492723941803,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927961587905884,0.3611785769462585,0.2530608177185058,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428935408592224,0.3028975427150726,0.288212776184082,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467783689498901,0.2084571421146392,0.945563793182373,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,297.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262450575828552,0.4481216967105865,0.4481216967105865,1.0,1.0,-2.848862648010254,0.9435543417930604,1.9053083658218384,0.2976292073726654,0.9005261063575745,0.9005261063575745,0.0,114.27364349365234,136.0,39715.48828125,0.0,1870.8704833984373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260275959968568,1.0,0.0,0.0,3.650176286697388,3.650200366973877,8.89039370122191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8359375,0.0,1532.93505859375,1895.4371337890625,0.0,3644.677490234375,0.9052890539169312,1.0,0.0,3.0,1.0,0.0
12143880,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9686475396156312,0.4512276351451874,0.4064958691596985,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.5638694763183594,0.479492723941803,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8927961587905884,0.3611785769462585,0.2530608177185058,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8428935408592224,0.3028975427150726,0.288212776184082,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7467783689498901,0.2084571421146392,0.945563793182373,285.0112609863281,284.95001220703125,300.4375,288.73895263671875,297.3798217773437,297.3626403808594,285.0128173828125,1.0,0.5262450575828552,0.4481216967105865,0.4481216967105865,1.0,1.0,-2.848862648010254,0.9435543417930604,1.9053083658218384,0.2976292073726654,0.9005261063575745,0.9005261063575745,0.0,114.27364349365234,136.0,39715.48828125,0.0,1870.8704833984373,1.0,280.9421691894531,283.5397033691406,291.7149658203125,294.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,35942.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260275959968568,1.0,0.0,0.0,3.650176286697388,3.650200366973877,8.89039370122191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.8359375,0.0,1532.93505859375,1895.4371337890625,0.0,3644.677490234375,0.9052890539169312,1.0,0.0,3.0,1.0,0.0
12143940,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.95648455619812,0.4500250518321991,0.4059657156467438,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665681958198547,0.4968403279781341,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845975399017334,0.3638903498649597,0.2552502751350403,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347936272621155,0.3039977252483368,0.2896071672439575,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395704388618469,0.2091176062822342,0.950012981891632,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,297.37701416015625,297.3550720214844,284.8535461425781,1.0,0.534319281578064,0.4476791620254516,0.4476791620254516,1.0,1.0,-2.878706216812134,0.9541125297546388,1.9245936870574951,0.3015878200531006,0.8979354500770569,0.8979354500770569,0.0,119.92315673828124,139.0,40943.3515625,0.0,1946.3270263671875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393742680549622,1.0,0.0,0.0,3.64778208732605,3.647806167602539,8.87873454757937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02734375,0.0,1531.3314208984375,1895.4371337890625,0.0,3766.75341796875,0.9048296213150024,1.0,0.0,3.0,1.0,0.0
12144000,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.95648455619812,0.4500250518321991,0.4059657156467438,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.5665681958198547,0.4968403279781341,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8845975399017334,0.3638903498649597,0.2552502751350403,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8347936272621155,0.3039977252483368,0.2896071672439575,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7395704388618469,0.2091176062822342,0.950012981891632,284.8538513183594,284.95001220703125,300.4425964355469,288.67535400390625,297.37701416015625,297.3550720214844,284.8535461425781,1.0,0.534319281578064,0.4476791620254516,0.4476791620254516,1.0,1.0,-2.878706216812134,0.9541125297546388,1.9245936870574951,0.3015878200531006,0.8979354500770569,0.8979354500770569,0.0,119.92315673828124,139.0,40943.3515625,0.0,1946.3270263671875,1.0,280.6578369140625,283.3422241210937,291.7242736816406,294.3848571777344,293.1499938964844,293.1499938964844,280.95001220703125,36084.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393742680549622,1.0,0.0,0.0,3.64778208732605,3.647806167602539,8.87873454757937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.02734375,0.0,1531.3314208984375,1895.4371337890625,0.0,3766.75341796875,0.9048296213150024,1.0,0.0,3.0,1.0,0.0
12144060,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453401565551758,0.4498334228992462,0.4055150747299194,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675235986709595,0.5124076008796692,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779299259185791,0.3672252297401428,0.2574658095836639,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088901519775,0.3054740130901336,0.2909493744373321,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334508895874023,0.2099462747573852,0.9538609981536864,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,297.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409793257713318,0.4469034373760223,0.4469034373760223,1.0,1.0,-2.9057867527008057,0.9628157019615172,1.942970991134644,0.3047172725200653,0.9006549715995789,0.9006549715995789,0.0,125.17173767089844,142.0,40180.265625,0.0,2016.650146484375,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318225979804992,1.0,0.0,0.0,3.649623155593872,3.6496469974517822,8.887698754733719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6337890625,0.0,1532.2021484375,1895.4371337890625,0.0,3697.8359375,0.9051586389541626,1.0,0.0,3.0,1.0,0.0
12144120,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9453401565551758,0.4498334228992462,0.4055150747299194,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.5675235986709595,0.5124076008796692,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8779299259185791,0.3672252297401428,0.2574658095836639,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8280088901519775,0.3054740130901336,0.2909493744373321,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7334508895874023,0.2099462747573852,0.9538609981536864,285.0417175292969,284.95001220703125,300.4467468261719,288.6092834472656,297.3690795898437,297.341552734375,285.0438232421875,1.0,0.5409793257713318,0.4469034373760223,0.4469034373760223,1.0,1.0,-2.9057867527008057,0.9628157019615172,1.942970991134644,0.3047172725200653,0.9006549715995789,0.9006549715995789,0.0,125.17173767089844,142.0,40180.265625,0.0,2016.650146484375,1.0,280.942138671875,283.5691833496094,291.5903015136719,294.14947509765625,293.1499938964844,293.1499938964844,280.6499938964844,35926.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318225979804992,1.0,0.0,0.0,3.649623155593872,3.6496469974517822,8.887698754733719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6337890625,0.0,1532.2021484375,1895.4371337890625,0.0,3697.8359375,0.9051586389541626,1.0,0.0,3.0,1.0,0.0
12144180,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359297156333924,0.4486995041370392,0.4050676524639129,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673862099647522,0.5254393219947815,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730847835540771,0.3700332641601562,0.2597315907478332,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.822789192199707,0.3065685033798218,0.2923420965671539,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287166118621826,0.2104955613613128,0.9577832221984864,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,297.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469738841056824,0.446127712726593,0.446127712726593,1.0,1.0,-2.9300312995910645,0.9703668355941772,1.9596644639968872,0.3072821497917175,0.8983796238899231,0.8983796238899231,0.0,129.73484802246094,145.0,41299.6484375,0.0,2079.96826171875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472662210464478,1.0,0.0,0.0,3.648281335830689,3.648305177688599,8.88116460373567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72998046875,0.0,1531.688232421875,1895.4371337890625,0.0,3838.301025390625,0.9049226641654968,1.0,0.0,3.0,1.0,0.0
12144240,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9359297156333924,0.4486995041370392,0.4050676524639129,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9990000128746032,0.5673862099647522,0.5254393219947815,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8730847835540771,0.3700332641601562,0.2597315907478332,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.822789192199707,0.3065685033798218,0.2923420965671539,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.7287166118621826,0.2104955613613128,0.9577832221984864,284.8789367675781,284.95001220703125,300.45001220703125,288.54119873046875,297.35601806640625,297.32135009765625,284.8780212402344,1.0,0.5469738841056824,0.446127712726593,0.446127712726593,1.0,1.0,-2.9300312995910645,0.9703668355941772,1.9596644639968872,0.3072821497917175,0.8983796238899231,0.8983796238899231,0.0,129.73484802246094,145.0,41299.6484375,0.0,2079.96826171875,1.0,280.6578369140625,283.3658752441406,291.5989074707031,294.2830505371094,293.1499938964844,293.1499938964844,280.95001220703125,36057.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472662210464478,1.0,0.0,0.0,3.648281335830689,3.648305177688599,8.88116460373567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.72998046875,0.0,1531.688232421875,1895.4371337890625,0.0,3838.301025390625,0.9049226641654968,1.0,0.0,3.0,1.0,0.0
12144300,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9310527443885804,0.4483453631401062,0.4045488238334656,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9990000128746032,0.5672364830970764,0.5318823456764221,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8706073760986328,0.3715519905090332,0.2607067823410034,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8201026320457458,0.3071516752243042,0.2928460240364074,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7262575030326843,0.2107616662979126,0.9589661955833436,285.0102233886719,284.95001220703125,300.4512634277344,288.5065002441406,297.3500061035156,297.3122253417969,285.0189208984375,1.0,0.5496944785118103,0.4457398355007171,0.4457398355007171,1.0,1.0,-2.940351724624634,0.9734399318695068,1.966911792755127,0.3082177937030792,0.9000263214111328,0.9000263214111328,0.0,131.96109008789062,145.0,40531.40234375,0.0,2108.642822265625,1.0,280.9012756347656,283.5373229980469,291.4949951171875,294.0453186035156,293.1499938964844,293.1499938964844,280.95001220703125,35982.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425806403160096,1.0,0.0,0.0,3.6484687328338623,3.648492813110352,8.882077509042574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.404296875,0.0,1531.3341064453125,1895.4371337890625,0.0,3795.8837890625,0.9049674272537231,1.0,0.0,3.0,1.0,0.0
12144360,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.927262246608734,0.4485017657279968,0.4045858085155487,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.5675222277641296,0.5365580320358276,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8689280152320862,0.3734289705753326,0.261963814496994,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.818056046962738,0.3080017268657684,0.2936129570007324,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.7243591547012329,0.211226999759674,0.9609943628311156,285.0632629394531,284.95001220703125,300.4523010253906,288.47149658203125,297.3470458984375,297.30828857421875,285.0650329589844,1.0,0.5523155927658081,0.4452192783355713,0.4452192783355713,1.0,1.0,-2.9508893489837646,0.9763026237487792,1.974586725234985,0.3089192807674408,0.9013589024543762,0.9013589024543762,0.0,133.9920654296875,148.0,40528.00390625,0.0,2136.894287109375,1.0,280.9421081542969,283.5917663574219,291.4567565917969,294.038330078125,293.1499938964844,293.1499938964844,280.6499938964844,35899.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405245780944824,1.0,0.0,0.0,3.6511390209198,3.651163101196289,8.895083283277927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.02197265625,0.0,1533.6810302734375,1895.4371337890625,0.0,3777.2138671875,0.9054782390594482,1.0,0.0,3.0,1.0,0.0
12144420,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177497625350952,0.4472826719284057,0.4041023850440979,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940739870071412,0.5677042603492737,0.5380195379257202,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641015291213989,0.3762264847755432,0.2642504870891571,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126266002655029,0.3089906275272369,0.2949404716491699,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194501161575317,0.2116657197475433,0.9645222425460817,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,297.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568475723266602,0.4441781938076019,0.4441781938076019,1.0,1.0,-2.9641714096069336,0.9789999723434448,1.9851713180541992,0.3087027668952942,0.8990678787231445,0.8990678787231445,0.0,138.53208923339844,151.0,41471.29296875,0.0,2180.19580078125,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556318521499634,1.0,0.0,0.0,3.650505304336548,3.650529384613037,8.891996685633785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6328125,0.0,1534.036865234375,1895.4371337890625,0.0,3913.553466796875,0.905406415462494,1.0,0.0,3.0,1.0,0.0
12144480,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9177497625350952,0.4472826719284057,0.4041023850440979,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9940739870071412,0.5677042603492737,0.5380195379257202,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8641015291213989,0.3762264847755432,0.2642504870891571,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8126266002655029,0.3089906275272369,0.2949404716491699,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7194501161575317,0.2116657197475433,0.9645222425460817,284.8851013183594,284.95001220703125,300.4537048339844,288.4006652832031,297.3362731933594,297.2942810058594,284.8840026855469,1.0,0.5568475723266602,0.4441781938076019,0.4441781938076019,1.0,1.0,-2.9641714096069336,0.9789999723434448,1.9851713180541992,0.3087027668952942,0.8990678787231445,0.8990678787231445,0.0,138.53208923339844,151.0,41471.29296875,0.0,2180.19580078125,1.0,280.6578369140625,283.3746643066406,291.4564208984375,294.1534118652344,293.1499938964844,293.1499938964844,280.95001220703125,36040.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556318521499634,1.0,0.0,0.0,3.650505304336548,3.650529384613037,8.891996685633785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.6328125,0.0,1534.036865234375,1895.4371337890625,0.0,3913.553466796875,0.905406415462494,1.0,0.0,3.0,1.0,0.0
12144540,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079194068908693,0.4469662606716156,0.4035589396953583,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875853657722472,0.5695533156394958,0.5393710732460022,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587288856506348,0.3795976340770721,0.266496479511261,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063866496086121,0.3102874755859375,0.2961304783821106,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138267755508423,0.2122856378555297,0.967434287071228,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,297.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603416562080383,0.4431371092796325,0.4431371092796325,1.0,1.0,-2.969259262084961,0.9784905910491944,1.9907686710357664,0.3077126145362854,0.9019978046417236,0.9019978046417236,0.0,143.33065795898438,154.0,40607.87890625,0.0,2215.96728515625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478246569633484,1.0,0.0,0.0,3.65364146232605,3.653665542602539,8.907280744097079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.681640625,0.0,1536.4215087890625,1895.4371337890625,0.0,3843.343505859375,0.906032145023346,1.0,0.0,3.0,1.0,0.0
12144600,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.9079194068908693,0.4469662606716156,0.4035589396953583,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.9875853657722472,0.5695533156394958,0.5393710732460022,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8587288856506348,0.3795976340770721,0.266496479511261,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.8063866496086121,0.3102874755859375,0.2961304783821106,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7138267755508423,0.2122856378555297,0.967434287071228,285.062255859375,284.95001220703125,300.45416259765625,288.3291320800781,297.3332214355469,297.2929382324219,285.0636901855469,1.0,0.5603416562080383,0.4431371092796325,0.4431371092796325,1.0,1.0,-2.969259262084961,0.9784905910491944,1.9907686710357664,0.3077126145362854,0.9019978046417236,0.9019978046417236,0.0,143.33065795898438,154.0,40607.87890625,0.0,2215.96728515625,1.0,280.94219970703125,283.5956115722656,291.30938720703125,293.8966064453125,293.1499938964844,293.1499938964844,280.6499938964844,35892.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478246569633484,1.0,0.0,0.0,3.65364146232605,3.653665542602539,8.907280744097079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.681640625,0.0,1536.4215087890625,1895.4371337890625,0.0,3843.343505859375,0.906032145023346,1.0,0.0,3.0,1.0,0.0
12144660,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014102816581726,0.4457009434700012,0.4029960632324219,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983213484287262,0.5709172487258911,0.5411389470100403,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557709455490112,0.3824174106121063,0.2687757611274719,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022698760032654,0.311183750629425,0.297340452671051,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100387811660767,0.2126680314540863,0.9705614447593688,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,297.3272705078125,297.2865905761719,284.8817138671875,1.0,0.5637857913970947,0.4423562884330749,0.4423562884330749,1.0,1.0,-2.978670597076416,0.980222463607788,1.998448133468628,0.3077435195446014,0.8996636271476746,0.8996636271476746,0.0,147.0517120361328,157.0,41524.515625,0.0,2251.429931640625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619329571723938,1.0,0.0,0.0,3.6530299186706543,3.653053998947144,8.90429930677783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.14208984375,0.0,1536.8392333984375,1895.4371337890625,0.0,3969.79736328125,0.9059699177742004,1.0,0.0,3.0,1.0,0.0
