time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144720,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9014102816581726,0.4457009434700012,0.4029960632324219,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.983213484287262,0.5709172487258911,0.5411389470100403,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8557709455490112,0.3824174106121063,0.2687757611274719,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8022698760032654,0.311183750629425,0.297340452671051,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7100387811660767,0.2126680314540863,0.9705614447593688,284.8832092285156,284.95001220703125,300.4537048339844,288.2573547363281,297.3272705078125,297.2865905761719,284.8817138671875,1.0,0.5637857913970947,0.4423562884330749,0.4423562884330749,1.0,1.0,-2.978670597076416,0.980222463607788,1.998448133468628,0.3077435195446014,0.8996636271476746,0.8996636271476746,0.0,147.0517120361328,157.0,41524.515625,0.0,2251.429931640625,1.0,280.6578063964844,283.3776550292969,291.3085021972656,294.0079040527344,293.1499938964844,293.1499938964844,280.95001220703125,36039.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619329571723938,1.0,0.0,0.0,3.6530299186706543,3.653053998947144,8.90429930677783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.14208984375,0.0,1536.8392333984375,1895.4371337890625,0.0,3969.79736328125,0.9059699177742004,1.0,0.0,3.0,1.0,0.0
12144780,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895763635635376,0.4453907608985901,0.4023910164833069,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793009757995604,0.5730807185173035,0.5428794026374817,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534154891967773,0.3858673870563507,0.2710205316543579,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986510396003723,0.3124310672283172,0.2984112501144409,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065206170082092,0.2132647782564163,0.9730396270751952,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,297.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669125318527222,0.4415754973888397,0.4415754973888397,1.0,1.0,-2.9869914054870605,0.9815617799758912,2.00542950630188,0.3073903918266296,0.902555286884308,0.902555286884308,0.0,150.4294891357422,160.0,40682.97265625,0.0,2283.42041015625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536257982254028,1.0,0.0,0.0,3.6561219692230233,3.656146049499512,8.919379297367414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74365234375,0.0,1539.1973876953125,1895.4371337890625,0.0,3895.56689453125,0.9065882563591005,1.0,0.0,3.0,1.0,0.0
12144840,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.895763635635376,0.4453907608985901,0.4023910164833069,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9793009757995604,0.5730807185173035,0.5428794026374817,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8534154891967773,0.3858673870563507,0.2710205316543579,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7986510396003723,0.3124310672283172,0.2984112501144409,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7065206170082092,0.2132647782564163,0.9730396270751952,285.059814453125,284.95001220703125,300.4523010253906,288.185791015625,297.32623291015625,297.2879333496094,285.06121826171875,1.0,0.5669125318527222,0.4415754973888397,0.4415754973888397,1.0,1.0,-2.9869914054870605,0.9815617799758912,2.00542950630188,0.3073903918266296,0.902555286884308,0.902555286884308,0.0,150.4294891357422,160.0,40682.97265625,0.0,2283.42041015625,1.0,280.9422302246094,283.5987854003906,291.1635131835937,293.7527160644531,293.1499938964844,293.1499938964844,280.6499938964844,35894.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536257982254028,1.0,0.0,0.0,3.6561219692230233,3.656146049499512,8.919379297367414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.74365234375,0.0,1539.1973876953125,1895.4371337890625,0.0,3895.56689453125,0.9065882563591005,1.0,0.0,3.0,1.0,0.0
12144900,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8937984704971313,0.4450184106826782,0.4023787081241607,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.9780544638633728,0.5740165114402771,0.544040858745575,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.8529742360115051,0.3874880075454712,0.2723162174224853,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.7975578904151917,0.3129978775978088,0.2991195321083069,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7054226994514465,0.2135496586561203,0.9749314785003662,284.9296569824219,284.95001220703125,300.4512634277344,288.1502685546875,297.3249206542969,297.2875061035156,284.9214782714844,1.0,0.5685491561889648,0.4411850869655609,0.4411850869655609,1.0,1.0,-2.9930598735809326,0.982945442199707,2.0101144313812256,0.3075937926769256,0.9011815190315248,0.9011815190315248,0.0,151.85723876953125,160.0,41512.09375,0.0,2301.56005859375,1.0,280.69854736328125,283.4298095703125,291.19781494140625,293.9256896972656,293.1499938964844,293.1499938964844,280.6499938964844,35964.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619763493537904,1.0,0.0,0.0,3.656949281692505,3.656973361968994,8.923416885409097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.38330078125,0.0,1540.6497802734375,1895.4371337890625,0.0,3970.18359375,0.9067667722702026,1.0,0.0,3.0,1.0,0.0
12144960,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8905576467514038,0.4441283941268921,0.401814728975296,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.975669264793396,0.574469804763794,0.5447027683258057,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8514687418937683,0.388745903968811,0.273332267999649,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.795444130897522,0.3132712244987488,0.2995529770851135,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7033989429473877,0.2136116027832031,0.9759374856948853,284.88037109375,284.95001220703125,300.45001220703125,288.11492919921875,297.3202209472656,297.28240966796875,284.87890625,1.0,0.5700423121452332,0.4407918453216553,0.4407918453216553,1.0,1.0,-2.996134757995605,0.9831786751747132,2.012956142425537,0.3073316216468811,0.9001802802085876,0.9001802802085876,0.0,153.71841430664062,163.0,41599.1328125,0.0,2316.591796875,1.0,280.6576538085937,283.38055419921875,291.1649169921875,293.8662109375,293.1499938964844,293.1499938964844,280.3500061035156,36042.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674984812736512,1.0,0.0,0.0,3.6554205417633057,3.655444622039795,8.915957323551993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.68408203125,0.0,1539.52392578125,1895.4371337890625,0.0,4019.139404296875,0.9065065383911132,1.0,0.0,3.0,1.0,0.0
12145020,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826562166213989,0.4415778517723083,0.3999136686325073,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693429470062256,0.5745290517807007,0.5451802015304565,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472264409065247,0.390654593706131,0.2749145030975342,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899391651153564,0.3132491707801819,0.2998731732368469,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.698090672492981,0.2132563591003418,0.9758467078208924,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,297.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725610256195068,0.440005362033844,0.440005362033844,1.0,1.0,-2.9966092109680176,0.9814857840538024,2.0151233673095703,0.3058549761772156,0.8948957920074463,0.8948957920074463,0.0,157.8940887451172,166.0,42420.203125,0.0,2338.7939453125,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827536344528198,1.0,0.0,0.0,3.6457679271698,3.645792007446289,8.868932468431012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2744140625,0.0,1530.556884765625,1895.4371337890625,0.0,4152.61279296875,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
12145080,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.8826562166213989,0.4415778517723083,0.3999136686325073,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781005859375,0.9693429470062256,0.5745290517807007,0.5451802015304565,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.8472264409065247,0.390654593706131,0.2749145030975342,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6786193847656,0.7899391651153564,0.3132491707801819,0.2998731732368469,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67919921875,0.698090672492981,0.2132563591003418,0.9758467078208924,284.67828369140625,284.95001220703125,300.4467468261719,288.04522705078125,297.3060913085937,297.2659912109375,284.6766052246094,1.0,0.5725610256195068,0.440005362033844,0.440005362033844,1.0,1.0,-2.9966092109680176,0.9814857840538024,2.0151233673095703,0.3058549761772156,0.8948957920074463,0.8948957920074463,0.0,157.8940887451172,166.0,42420.203125,0.0,2338.7939453125,1.0,280.3581848144531,283.142333984375,291.10504150390625,293.8742980957031,293.1499938964844,293.1499938964844,280.6499938964844,36279.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827536344528198,1.0,0.0,0.0,3.6457679271698,3.645792007446289,8.868932468431012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.2744140625,0.0,1530.556884765625,1895.4371337890625,0.0,4152.61279296875,0.9045043587684632,1.0,0.0,3.0,1.0,0.0
12145140,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770577907562256,0.4407019317150116,0.3986964821815491,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648500680923462,0.5759199261665344,0.5460989475250244,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448489308357239,0.3936873376369476,0.2768044471740722,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861297726631165,0.3139265775680542,0.3003398776054382,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942074298858643,0.2133419215679168,0.975811004638672,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,297.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748339295387268,0.4392188489437103,0.4392188489437103,1.0,1.0,-2.99902868270874,0.980545699596405,2.0184829235076904,0.304440826177597,0.8950126767158508,0.8950126767158508,0.0,161.15013122558594,169.0,41487.5234375,0.0,2359.845458984375,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720939993858336,1.0,0.0,0.0,3.6386077404022217,3.638631582260132,8.834129516799294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30419921875,0.0,1521.7930908203125,1895.4371337890625,0.0,4059.6298828125,0.902859091758728,1.0,0.0,3.0,1.0,0.0
12145200,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8770577907562256,0.4407019317150116,0.3986964821815491,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9648500680923462,0.5759199261665344,0.5460989475250244,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8448489308357239,0.3936873376369476,0.2768044471740722,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.7861297726631165,0.3139265775680542,0.3003398776054382,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.6942074298858643,0.2133419215679168,0.975811004638672,284.8529968261719,284.95001220703125,300.4425964355469,287.9771728515625,297.30133056640625,297.2635803222656,284.8543701171875,1.0,0.5748339295387268,0.4392188489437103,0.4392188489437103,1.0,1.0,-2.99902868270874,0.980545699596405,2.0184829235076904,0.304440826177597,0.8950126767158508,0.8950126767158508,0.0,161.15013122558594,169.0,41487.5234375,0.0,2359.845458984375,1.0,280.64215087890625,283.3641357421875,290.9454345703125,293.5848999023437,293.1499938964844,293.1499938964844,280.95001220703125,36169.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720939993858336,1.0,0.0,0.0,3.6386077404022217,3.638631582260132,8.834129516799294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.30419921875,0.0,1521.7930908203125,1895.4371337890625,0.0,4059.6298828125,0.902859091758728,1.0,0.0,3.0,1.0,0.0
12145260,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752319812774658,0.4413427412509918,0.399063766002655,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640207290649414,0.5788163542747498,0.5485818386077881,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456770181655884,0.3979445099830627,0.2796277403831482,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855040431022644,0.315599262714386,0.3017691969871521,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933419108390808,0.2142475694417953,0.9792990684509276,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,297.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776678323745728,0.4385842084884643,0.4385842084884643,1.0,1.0,-3.011751413345337,0.9838467240333556,2.027904748916626,0.3049855530261993,0.898023247718811,0.898023247718811,0.0,163.1150665283203,172.0,40661.984375,0.0,2393.135009765625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959323525428772,1.0,0.0,0.0,3.639556884765625,3.639580726623535,8.838739518068905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3349609375,0.0,1521.2491455078125,1895.4371337890625,0.0,3946.55322265625,0.902931272983551,1.0,0.0,3.0,1.0,0.0
12145320,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8752319812774658,0.4413427412509918,0.399063766002655,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.9640207290649414,0.5788163542747498,0.5485818386077881,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8456770181655884,0.3979445099830627,0.2796277403831482,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7855040431022644,0.315599262714386,0.3017691969871521,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6933419108390808,0.2142475694417953,0.9792990684509276,285.0527038574219,284.95001220703125,300.4375,287.91119384765625,297.3066101074219,297.2752380371094,285.0543518066406,1.0,0.5776678323745728,0.4385842084884643,0.4385842084884643,1.0,1.0,-3.011751413345337,0.9838467240333556,2.027904748916626,0.3049855530261993,0.898023247718811,0.898023247718811,0.0,163.1150665283203,172.0,40661.984375,0.0,2393.135009765625,1.0,280.9416809082031,283.6085205078125,290.8646850585937,293.4298400878906,293.1499938964844,293.1499938964844,281.25,35955.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959323525428772,1.0,0.0,0.0,3.639556884765625,3.639580726623535,8.838739518068905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.3349609375,0.0,1521.2491455078125,1895.4371337890625,0.0,3946.55322265625,0.902931272983551,1.0,0.0,3.0,1.0,0.0
12145380,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746719360351562,0.4426706731319427,0.4001424312591553,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644777178764344,0.5824674367904663,0.5518767833709717,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476386666297913,0.4028559923171997,0.2829584777355194,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860761880874634,0.3178551197052002,0.303803414106369,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937403082847595,0.2156965583562851,0.9853953123092652,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,297.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811519622802734,0.4379495680332184,0.4379495680332184,1.0,1.0,-3.030781507492065,0.9895250797271729,2.0412564277648926,0.3065171539783478,0.9039189219474792,0.9039189219474792,0.0,164.8328094482422,175.0,39996.796875,0.0,2437.077392578125,1.0,281.24169921875,283.8570251464844,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490379095077516,1.0,0.0,0.0,3.65012001991272,3.65014386177063,8.890118579074624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.34912109375,0.0,1531.0150146484375,1895.4371337890625,0.0,3854.290771484375,0.9051186442375184,1.0,0.0,3.0,1.0,0.0
12145440,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8746719360351562,0.4426706731319427,0.4001424312591553,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9644777178764344,0.5824674367904663,0.5518767833709717,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.8476386666297913,0.4028559923171997,0.2829584777355194,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642517089844,0.7860761880874634,0.3178551197052002,0.303803414106369,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635498046875,0.6937403082847595,0.2156965583562851,0.9853953123092652,285.2646484375,284.95001220703125,300.4314880371094,287.8478088378906,297.3158569335937,297.2927551269531,285.26708984375,1.0,0.5811519622802734,0.4379495680332184,0.4379495680332184,1.0,1.0,-3.030781507492065,0.9895250797271729,2.0412564277648926,0.3065171539783478,0.9039189219474792,0.9039189219474792,0.0,164.8328094482422,175.0,39996.796875,0.0,2437.077392578125,1.0,281.24169921875,283.8570251464844,290.8108825683594,293.3252868652344,293.1499938964844,293.1499938964844,280.95001220703125,35694.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490379095077516,1.0,0.0,0.0,3.65012001991272,3.65014386177063,8.890118579074624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5849.34912109375,0.0,1531.0150146484375,1895.4371337890625,0.0,3854.290771484375,0.9051186442375184,1.0,0.0,3.0,1.0,0.0
12145500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8739888072013855,0.4427138864994049,0.4005947411060333,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.9643011689186096,0.5837681889533997,0.5534806847572327,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.8482900261878967,0.4049153625965118,0.2846152782440185,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293029785156,0.786074697971344,0.3187286853790283,0.3048492074012756,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.6937296986579895,0.2162774503231048,0.9887501001358032,285.1276550292969,284.95001220703125,300.4281311035156,287.8172302246094,297.316650390625,297.29608154296875,285.1197814941406,1.0,0.583052396774292,0.4376322329044342,0.4376322329044342,1.0,1.0,-3.0405421257019043,0.9924397468566896,2.048102378845215,0.3074061274528503,0.903792917728424,0.903792917728424,0.0,165.95359802246094,175.0,40805.62109375,0.0,2461.041748046875,1.0,280.99853515625,283.68511962890625,290.8702697753906,293.5353088378906,293.1499938964844,293.1499938964844,280.95001220703125,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590648412704468,1.0,0.0,0.0,3.655314683914185,3.655338764190674,8.915441753742925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.98583984375,0.0,1537.1524658203125,1895.4371337890625,0.0,3944.2451171875,0.9062520265579224,1.0,0.0,3.0,1.0,0.0
12145560,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8716357350349426,0.4420967400074005,0.4003225564956665,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9624350666999816,0.584422767162323,0.554391622543335,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8475068211555481,0.4064855873584747,0.2858802080154419,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7846909761428833,0.3192062079906463,0.305511474609375,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.6924484372138977,0.2165542840957641,0.9908532500267028,285.0798645019531,284.95001220703125,300.4245300292969,287.7875061035156,297.3124084472656,297.2928466796875,285.0784606933594,1.0,0.5847958922386169,0.4371392726898193,0.4371392726898193,1.0,1.0,-3.0461626052856445,0.9933913350105286,2.0527710914611816,0.3072659969329834,0.9041358828544616,0.9041358828544616,0.0,167.7426300048828,178.0,40941.3125,0.0,2480.847900390625,1.0,280.95782470703125,283.6356201171875,290.849853515625,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,35797.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966262698173523,1.0,0.0,0.0,3.658487558364868,3.658511638641357,8.930925332606421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.998046875,0.0,1541.1112060546875,1895.4371337890625,0.0,4008.211669921875,0.9070285558700562,1.0,0.0,3.0,1.0,0.0
12145620,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650132417678833,0.4399187862873077,0.3988020718097687,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.95648455619812,0.5846519470214844,0.5550960302352905,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.844201922416687,0.408842533826828,0.2878115177154541,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801395654678345,0.3194241225719452,0.3061077296733856,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881194114685059,0.2164756953716278,0.992220938205719,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,297.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877362489700317,0.436153382062912,0.436153382062912,1.0,1.0,-3.0498743057250977,0.9923968315124512,2.0574774742126465,0.3056884407997131,0.9015220999717712,0.9015220999717712,0.0,172.04864501953125,181.0,41841.55078125,0.0,2510.22705078125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841297268867492,1.0,0.0,0.0,3.6591763496398926,3.659200429916382,8.934288757700415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3916015625,0.0,1543.4056396484375,1895.4371337890625,0.0,4164.51611328125,0.907313108444214,1.0,0.0,3.0,1.0,0.0
12145680,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8650132417678833,0.4399187862873077,0.3988020718097687,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.95648455619812,0.5846519470214844,0.5550960302352905,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.844201922416687,0.408842533826828,0.2878115177154541,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7801395654678345,0.3194241225719452,0.3061077296733856,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6881194114685059,0.2164756953716278,0.992220938205719,284.8783264160156,284.95001220703125,300.4166564941406,287.7307434082031,297.2973937988281,297.27783203125,284.8766174316406,1.0,0.5877362489700317,0.436153382062912,0.436153382062912,1.0,1.0,-3.0498743057250977,0.9923968315124512,2.0574774742126465,0.3056884407997131,0.9015220999717712,0.9015220999717712,0.0,172.04864501953125,181.0,41841.55078125,0.0,2510.22705078125,1.0,280.6581726074219,283.3945007324219,290.8023681640625,293.52734375,293.1499938964844,293.1499938964844,280.3500061035156,36000.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841297268867492,1.0,0.0,0.0,3.6591763496398926,3.659200429916382,8.934288757700415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.3916015625,0.0,1543.4056396484375,1895.4371337890625,0.0,4164.51611328125,0.907313108444214,1.0,0.0,3.0,1.0,0.0
12145740,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.857600212097168,0.437076061964035,0.3965612649917602,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492567777633668,0.5839985609054565,0.5548445582389832,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400817513465881,0.4105793237686157,0.2892427742481231,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746675610542297,0.3189937770366668,0.3060181140899658,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827424764633179,0.21579310297966,0.990634262561798,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,297.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899078845977783,0.4351674616336822,0.4351674616336822,1.0,1.0,-3.0465893745422363,0.9887677431106568,2.057821750640869,0.3029693067073822,0.8961493968963623,0.8961493968963623,0.0,176.56561279296875,184.0,42637.4375,0.0,2527.51904296875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979963302612304,1.0,0.0,0.0,3.650311708450317,3.650335788726807,8.891052516446507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96240234375,0.0,1535.4527587890625,1895.4371337890625,0.0,4283.0849609375,0.905503511428833,1.0,0.0,3.0,1.0,0.0
12145800,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.857600212097168,0.437076061964035,0.3965612649917602,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.9492567777633668,0.5839985609054565,0.5548445582389832,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.8400817513465881,0.4105793237686157,0.2892427742481231,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.7746675610542297,0.3189937770366668,0.3060181140899658,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.6827424764633179,0.21579310297966,0.990634262561798,284.6735534667969,284.95001220703125,300.4078674316406,287.677978515625,297.2782897949219,297.2577209472656,284.6718444824219,1.0,0.5899078845977783,0.4351674616336822,0.4351674616336822,1.0,1.0,-3.0465893745422363,0.9887677431106568,2.057821750640869,0.3029693067073822,0.8961493968963623,0.8961493968963623,0.0,176.56561279296875,184.0,42637.4375,0.0,2527.51904296875,1.0,280.3581848144531,283.1531677246094,290.7336730957031,293.5115051269531,293.1499938964844,293.1499938964844,280.6499938964844,36258.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979963302612304,1.0,0.0,0.0,3.650311708450317,3.650335788726807,8.891052516446507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.96240234375,0.0,1535.4527587890625,1895.4371337890625,0.0,4283.0849609375,0.905503511428833,1.0,0.0,3.0,1.0,0.0
12145860,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527701497077942,0.4360844194889068,0.3952220380306244,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445931911468506,0.5848982334136963,0.5552642941474915,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381107449531555,0.4136327505111694,0.2911213934421539,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711936235427856,0.319408506155014,0.3062122762203216,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790922284126282,0.2156529277563095,0.9895069003105164,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,297.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363928794861,0.434496134519577,0.434496134519577,1.0,1.0,-3.046607494354248,0.987131416797638,2.059475898742676,0.30125492811203,0.8961706757545471,0.8961706757545471,0.0,179.840576171875,187.0,41676.20703125,0.0,2544.593994140625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852519035339355,1.0,0.0,0.0,3.643447160720825,3.6434712409973145,8.857645070747822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8427734375,0.0,1527.1014404296875,1895.4371337890625,0.0,4174.205078125,0.903934359550476,1.0,0.0,3.0,1.0,0.0
12145920,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465576171875,0.8527701497077942,0.4360844194889068,0.3952220380306244,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.9445931911468506,0.5848982334136963,0.5552642941474915,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8381107449531555,0.4136327505111694,0.2911213934421539,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.7711936235427856,0.319408506155014,0.3062122762203216,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.6790922284126282,0.2156529277563095,0.9895069003105164,284.8465881347656,284.95001220703125,300.3981628417969,287.6297607421875,297.2709350585937,297.2539367675781,284.847900390625,1.0,0.5918363928794861,0.434496134519577,0.434496134519577,1.0,1.0,-3.046607494354248,0.987131416797638,2.059475898742676,0.30125492811203,0.8961706757545471,0.8961706757545471,0.0,179.840576171875,187.0,41676.20703125,0.0,2544.593994140625,1.0,280.6421813964844,283.3729858398437,290.58837890625,293.2301025390625,293.1499938964844,293.1499938964844,280.95001220703125,36162.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852519035339355,1.0,0.0,0.0,3.643447160720825,3.6434712409973145,8.857645070747822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.8427734375,0.0,1527.1014404296875,1895.4371337890625,0.0,4174.205078125,0.903934359550476,1.0,0.0,3.0,1.0,0.0
12145980,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513193726539612,0.4366737306118011,0.3955238759517669,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437978267669678,0.5874312520027161,0.5573742985725403,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391180634498596,0.4179970622062683,0.2940023839473724,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.770680844783783,0.3209055364131927,0.3074544966220855,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782978177070618,0.2164009064435959,0.9922074675559998,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,297.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943695902824402,0.4338248074054718,0.4338248074054718,1.0,1.0,-3.057700634002685,0.9896652698516846,2.068035364151001,0.3012618720531463,0.8991947174072266,0.8991947174072266,0.0,181.72706604003903,190.0,40876.92578125,0.0,2575.560302734375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704875946044922,1.0,0.0,0.0,3.644431352615357,3.6444554328918457,8.862430718181713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77587890625,0.0,1526.6282958984375,1895.4371337890625,0.0,4045.502197265625,0.9040204286575316,1.0,0.0,3.0,1.0,0.0
12146040,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8513193726539612,0.4366737306118011,0.3955238759517669,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9437978267669678,0.5874312520027161,0.5573742985725403,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.8391180634498596,0.4179970622062683,0.2940023839473724,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.770680844783783,0.3209055364131927,0.3074544966220855,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.6782978177070618,0.2164009064435959,0.9922074675559998,285.05255126953125,284.95001220703125,300.38751220703125,287.5865173339844,297.2739562988281,297.2651062011719,285.0550537109375,1.0,0.5943695902824402,0.4338248074054718,0.4338248074054718,1.0,1.0,-3.057700634002685,0.9896652698516846,2.068035364151001,0.3012618720531463,0.8991947174072266,0.8991947174072266,0.0,181.72706604003903,190.0,40876.92578125,0.0,2575.560302734375,1.0,280.94171142578125,283.6191711425781,290.53033447265625,293.0960388183594,293.1499938964844,293.1499938964844,281.25,35952.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704875946044922,1.0,0.0,0.0,3.644431352615357,3.6444554328918457,8.862430718181713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.77587890625,0.0,1526.6282958984375,1895.4371337890625,0.0,4045.502197265625,0.9040204286575316,1.0,0.0,3.0,1.0,0.0
12146100,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273864746094,0.8510540127754211,0.4373227655887604,0.3959616124629974,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287292480469,0.9439542293548584,0.5890876054763794,0.5587748289108276,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.8400468826293945,0.4205025136470794,0.2956492602825165,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.7708826661109924,0.3219387233257293,0.3083317875862121,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2217712402344,0.6783922910690308,0.2170292437076568,0.994655191898346,285.22760009765625,284.95001220703125,300.3818359375,287.5669250488281,297.27752685546875,297.27362060546875,285.2379150390625,1.0,0.5958990454673767,0.4334891438484192,0.4334891438484192,1.0,1.0,-3.0658836364746094,0.9919130206108092,2.0739707946777344,0.3016630113124847,0.9027436971664428,0.9027436971664428,0.0,182.55555725097656,190.0,40334.1640625,0.0,2595.582275390625,1.0,281.1986083984375,283.8194274902344,290.4915771484375,292.9616394042969,293.1499938964844,293.1499938964844,281.25,35795.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961963713169098,1.0,0.0,0.0,3.648694515228272,3.6487183570861816,8.883176292329154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.85986328125,0.0,1530.1854248046875,1895.4371337890625,0.0,3970.0712890625,0.9049084186553956,1.0,0.0,3.0,1.0,0.0
12146160,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8512816429138184,0.4381925761699676,0.3967152833938598,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.9446764588356018,0.5909850001335144,0.5605101585388184,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926330566406,0.8414207100868225,0.4232116043567657,0.2975037693977356,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.7715311050415039,0.3231545686721802,0.3094345927238464,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29156494140625,0.6789422631263733,0.2178250104188919,0.9980005025863647,285.292724609375,284.95001220703125,300.3759155273437,287.5487365722656,297.2823486328125,297.2842102050781,285.2948913574219,1.0,0.5976480841636658,0.4330924153327942,0.4330924153327942,1.0,1.0,-3.076449394226074,0.99490624666214,2.081543207168579,0.3022750318050384,0.905734658241272,0.905734658241272,0.0,183.2405548095703,193.0,40409.66015625,0.0,2619.55224609375,1.0,281.2418518066406,283.87969970703125,290.50787353515625,293.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35664.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593321681022644,1.0,0.0,0.0,3.656104564666748,3.656128644943237,8.9192951691075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2529296875,0.0,1537.457275390625,1895.4371337890625,0.0,3946.630615234375,0.9064379930496216,1.0,0.0,3.0,1.0,0.0
12146220,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490093350410461,0.4376649856567383,0.3969850242137909,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429575204849244,0.5926809906959534,0.5628445744514465,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417459726333618,0.4269622266292572,0.3005532026290893,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705944180488586,0.3244274258613586,0.3110996782779693,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780551671981812,0.218627393245697,1.0032931566238403,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,297.2771911621094,297.2844543457031,285.0933532714844,1.0,0.601146399974823,0.4322989284992218,0.4322989284992218,1.0,1.0,-3.091626644134521,0.9986077547073364,2.0930187702178955,0.3028058111667633,0.9060556292533876,0.9060556292533876,0.0,186.0650787353516,181.0,41269.75390625,0.0,2663.92919921875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760149717330932,1.0,0.0,0.0,3.6653895378112793,3.665413618087769,8.964654512055859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4091796875,0.0,1548.6634521484375,1895.4371337890625,0.0,4093.98828125,0.908557116985321,1.0,0.0,3.0,1.0,0.0
12146280,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8490093350410461,0.4376649856567383,0.3969850242137909,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.9429575204849244,0.5926809906959534,0.5628445744514465,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8417459726333618,0.4269622266292572,0.3005532026290893,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7705944180488586,0.3244274258613586,0.3110996782779693,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.6780551671981812,0.218627393245697,1.0032931566238403,285.0947570800781,284.95001220703125,300.3634338378906,287.51690673828125,297.2771911621094,297.2844543457031,285.0933532714844,1.0,0.601146399974823,0.4322989284992218,0.4322989284992218,1.0,1.0,-3.091626644134521,0.9986077547073364,2.0930187702178955,0.3028058111667633,0.9060556292533876,0.9060556292533876,0.0,186.0650787353516,181.0,41269.75390625,0.0,2663.92919921875,1.0,280.95770263671875,283.65191650390625,290.5757141113281,293.2328796386719,293.1499938964844,293.1499938964844,280.6499938964844,35774.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760149717330932,1.0,0.0,0.0,3.6653895378112793,3.665413618087769,8.964654512055859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.4091796875,0.0,1548.6634521484375,1895.4371337890625,0.0,4093.98828125,0.908557116985321,1.0,0.0,3.0,1.0,0.0
12146340,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500670194625854,0.4353618025779724,0.3951402604579925,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460124373435974,0.5924049019813538,0.5628736019134521,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609083175659,0.4292539656162262,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729613780975342,0.3244407176971435,0.3112774193286896,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800228357315063,0.2184096276760101,1.0029290914535522,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,297.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994988679885864,0.4315054416656494,0.4315054416656494,1.0,1.0,-3.091306209564209,0.9965164065361024,2.094789743423462,0.3009769022464752,0.9031579494476318,0.9031579494476318,0.0,183.97134399414065,169.0,42009.953125,0.0,2652.260009765625,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921539425849916,1.0,0.0,0.0,3.666152715682984,3.666177034378052,8.968388556240825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0556640625,0.0,1551.20263671875,1895.4371337890625,0.0,4233.4423828125,0.9088721871376038,1.0,0.0,3.0,1.0,0.0
12146400,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8500670194625854,0.4353618025779724,0.3951402604579925,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9460124373435974,0.5924049019813538,0.5628736019134521,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8455609083175659,0.4292539656162262,0.3022762835025787,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7729613780975342,0.3244407176971435,0.3112774193286896,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.6800228357315063,0.2184096276760101,1.0029290914535522,284.8724975585937,284.95001220703125,300.3500061035156,287.49151611328125,297.25982666015625,297.2681884765625,284.87078857421875,1.0,0.5994988679885864,0.4315054416656494,0.4315054416656494,1.0,1.0,-3.091306209564209,0.9965164065361024,2.094789743423462,0.3009769022464752,0.9031579494476318,0.9031579494476318,0.0,183.97134399414065,169.0,42009.953125,0.0,2652.260009765625,1.0,280.6581115722656,283.4002380371094,290.5542907714844,293.2798156738281,293.1499938964844,293.1499938964844,280.3500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921539425849916,1.0,0.0,0.0,3.666152715682984,3.666177034378052,8.968388556240825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.0556640625,0.0,1551.20263671875,1895.4371337890625,0.0,4233.4423828125,0.9088721871376038,1.0,0.0,3.0,1.0,0.0
12146460,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545668721199036,0.432521790266037,0.3924897313117981,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533775448799132,0.5912392735481262,0.5617417097091675,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.852881908416748,0.4310402274131775,0.3034210801124573,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784708738327026,0.3238600790500641,0.31062912940979,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.684681236743927,0.2176752537488937,0.9990828633308412,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,297.23931884765625,297.2484130859375,284.6660461425781,1.0,0.5949270725250244,0.4306161105632782,0.4306161105632782,1.0,1.0,-3.082737684249878,0.9911315441131592,2.0916061401367188,0.2975778877735138,0.8977048993110657,0.8977048993110657,0.0,178.15626525878906,157.0,42783.73828125,0.0,2605.00439453125,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65725302696228,3.6572771072387695,8.924898793338798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72265625,0.0,1543.2005615234375,1895.4371337890625,0.0,4300.0,0.9070561528205872,1.0,0.0,3.0,1.0,0.0
12146520,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.8545668721199036,0.432521790266037,0.3924897313117981,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9533775448799132,0.5912392735481262,0.5617417097091675,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.852881908416748,0.4310402274131775,0.3034210801124573,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.7784708738327026,0.3238600790500641,0.31062912940979,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.684681236743927,0.2176752537488937,0.9990828633308412,284.66778564453125,284.95001220703125,300.3360290527344,287.4756164550781,297.23931884765625,297.2484130859375,284.6660461425781,1.0,0.5949270725250244,0.4306161105632782,0.4306161105632782,1.0,1.0,-3.082737684249878,0.9911315441131592,2.0916061401367188,0.2975778877735138,0.8977048993110657,0.8977048993110657,0.0,178.15626525878906,157.0,42783.73828125,0.0,2605.00439453125,1.0,280.358154296875,283.1573791503906,290.5281677246094,293.2985534667969,293.1499938964844,293.1499938964844,280.6499938964844,36259.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65725302696228,3.6572771072387695,8.924898793338798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.72265625,0.0,1543.2005615234375,1895.4371337890625,0.0,4300.0,0.9070561528205872,1.0,0.0,3.0,1.0,0.0
