time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146580,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646947741508484,0.4316104352474212,0.3907514214515686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665563106536864,0.5917215347290039,0.561255156993866,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657751679420471,0.4343005120754242,0.3050598800182342,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889320254325867,0.3242126703262329,0.3102607131004333,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937505602836609,0.2175856530666351,0.995789349079132,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,297.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889257788658142,0.429726779460907,0.429726779460907,1.0,1.0,-3.0776166915893555,0.9870414137840272,2.0905754566192627,0.2944592535495758,0.8976469039916992,0.8976469039916992,0.0,168.96646118164062,145.0,41790.21875,0.0,2546.8974609375,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875723719596864,1.0,0.0,0.0,3.650240659713745,3.6502647399902335,8.890706908459833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.189453125,0.0,1534.683349609375,1895.4371337890625,0.0,4194.18994140625,0.9054556488990784,1.0,0.0,3.0,1.0,0.0
12146640,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8646947741508484,0.4316104352474212,0.3907514214515686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9665563106536864,0.5917215347290039,0.561255156993866,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404846191406,0.8657751679420471,0.4343005120754242,0.3050598800182342,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7889320254325867,0.3242126703262329,0.3102607131004333,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6937505602836609,0.2175856530666351,0.995789349079132,284.8405456542969,284.95001220703125,300.32183837890625,287.4715881347656,297.23077392578125,297.2460327148437,284.84185791015625,1.0,0.5889257788658142,0.429726779460907,0.429726779460907,1.0,1.0,-3.0776166915893555,0.9870414137840272,2.0905754566192627,0.2944592535495758,0.8976469039916992,0.8976469039916992,0.0,168.96646118164062,145.0,41790.21875,0.0,2546.8974609375,1.0,280.6421813964844,283.3753967285156,290.4221496582031,293.05810546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875723719596864,1.0,0.0,0.0,3.650240659713745,3.6502647399902335,8.890706908459833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.189453125,0.0,1534.683349609375,1895.4371337890625,0.0,4194.18994140625,0.9054556488990784,1.0,0.0,3.0,1.0,0.0
12146700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8724853992462158,0.4318414330482483,0.3905169069766998,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.975372314453125,0.5926966071128845,0.5616890788078308,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.874942421913147,0.4365094602108001,0.3062759339809418,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7965734004974365,0.3248542547225952,0.3104781210422516,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7004801630973816,0.2179160714149475,0.995583176612854,285.00079345703125,284.95001220703125,300.314697265625,287.4737243652344,297.23095703125,297.2510986328125,285.0101318359375,1.0,0.5858652591705322,0.4292820990085602,0.4292820990085602,1.0,1.0,-3.0793261528015137,0.9865811467170716,2.092745065689087,0.2935446500778198,0.899523913860321,0.899523913860321,0.0,163.32424926757812,145.0,41074.3515625,0.0,2520.536376953125,1.0,280.8987731933594,283.5682678222656,290.3837280273437,292.90386962890625,293.1499938964844,293.1499938964844,280.95001220703125,36050.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764149785041808,1.0,0.0,0.0,3.649456739425659,3.649480819702149,8.886888736014953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.39111328125,0.0,1532.9415283203125,1895.4371337890625,0.0,4097.4833984375,0.9052475690841676,1.0,0.0,3.0,1.0,0.0
12146760,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8822542428970337,0.4324192404747009,0.3907053172588348,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.9852399826049804,0.5940772891044617,0.5626030564308167,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8860940933227539,0.4390292763710022,0.3077699840068817,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8059083819389343,0.3257712423801422,0.3109948933124542,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.7087426781654358,0.2184848636388778,0.9965134859085084,285.06207275390625,284.95001220703125,300.3074951171875,287.478515625,297.2339782714844,297.259521484375,285.0640563964844,1.0,0.5829114317893982,0.4290284514427185,0.4290284514427185,1.0,1.0,-3.0841822624206543,0.9877294898033142,2.096452713012696,0.2935383021831512,0.900937557220459,0.900937557220459,0.0,157.16622924804688,133.0,41082.8515625,0.0,2497.3974609375,1.0,280.9417419433594,283.62701416015625,290.4119567871094,292.9741516113281,293.1499938964844,293.1499938964844,280.6499938964844,35943.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705806374549866,1.0,0.0,0.0,3.651508092880249,3.6515321731567374,8.896882377484872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5859.9736328125,0.0,1534.4234619140625,1895.4371337890625,0.0,4046.3212890625,0.905596911907196,1.0,0.0,3.0,1.0,0.0
12146820,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006088376045227,0.4315980970859527,0.3901398181915283,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951013565063477,0.5604467391967773,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076409935951232,0.4425665736198425,0.3102515041828155,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226484060287476,0.3266478776931762,0.3117095530033111,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233944535255432,0.2190164625644683,0.9978718757629396,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,297.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766537189483643,0.4285211265087127,0.4285211265087127,1.0,1.0,-3.0860416889190674,0.9871247410774232,2.098917007446289,0.2929928004741668,0.8982261419296265,0.8982261419296265,0.0,146.2679443359375,121.0,41836.265625,0.0,2443.83056640625,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811508655548096,1.0,0.0,0.0,3.649200439453125,3.6492245197296143,8.88564045453677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02197265625,0.0,1532.92041015625,1895.4371337890625,0.0,4138.71923828125,0.9051476120948792,1.0,0.0,3.0,1.0,0.0
12146880,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9006088376045227,0.4315980970859527,0.3901398181915283,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.5951013565063477,0.5604467391967773,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9076409935951232,0.4425665736198425,0.3102515041828155,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8226484060287476,0.3266478776931762,0.3117095530033111,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.7233944535255432,0.2190164625644683,0.9978718757629396,284.8670654296875,284.95001220703125,300.29296875,287.4955749511719,297.22833251953125,297.2597961425781,284.86529541015625,1.0,0.5766537189483643,0.4285211265087127,0.4285211265087127,1.0,1.0,-3.0860416889190674,0.9871247410774232,2.098917007446289,0.2929928004741668,0.8982261419296265,0.8982261419296265,0.0,146.2679443359375,121.0,41836.265625,0.0,2443.83056640625,1.0,280.6578369140625,283.4014892578125,290.5255126953125,293.2060852050781,293.1499938964844,293.1499938964844,280.95001220703125,36085.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811508655548096,1.0,0.0,0.0,3.649200439453125,3.6492245197296143,8.88564045453677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.02197265625,0.0,1532.92041015625,1895.4371337890625,0.0,4138.71923828125,0.9051476120948792,1.0,0.0,3.0,1.0,0.0
12146940,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146605134010316,0.4314745664596557,0.3893575072288513,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994879007339478,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.925950825214386,0.4466239213943481,0.3126096129417419,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534967422485,0.3277240991592407,0.3122306764125824,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581349372864,0.2196191698312759,0.9985820055007936,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,297.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682830810546875,0.428013801574707,0.428013801574707,1.0,1.0,-3.060340642929077,0.9763375520706176,2.08400297164917,0.2879336476325989,0.9009822607040404,0.9009822607040404,0.0,138.0133514404297,109.0,40832.375,0.0,2352.442626953125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685672521591188,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095788830076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2841796875,0.0,1533.88134765625,1895.4371337890625,0.0,4028.57666015625,0.905494749546051,1.0,0.0,3.0,1.0,0.0
12147000,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9146605134010316,0.4314745664596557,0.3893575072288513,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9990000128746032,0.5994879007339478,0.5359407067298889,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.925950825214386,0.4466239213943481,0.3126096129417419,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.8346534967422485,0.3277240991592407,0.3122306764125824,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7336581349372864,0.2196191698312759,0.9985820055007936,285.0459289550781,284.95001220703125,300.2782287597656,287.5219116210937,297.2301025390625,297.2727966308594,285.0464172363281,1.0,0.5682830810546875,0.428013801574707,0.428013801574707,1.0,1.0,-3.060340642929077,0.9763375520706176,2.08400297164917,0.2879336476325989,0.9009822607040404,0.9009822607040404,0.0,138.0133514404297,109.0,40832.375,0.0,2352.442626953125,1.0,280.942138671875,283.61309814453125,290.4774169921875,293.0446472167969,293.1499938964844,293.1499938964844,280.6499938964844,35925.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685672521591188,1.0,0.0,0.0,3.651141405105591,3.65116548538208,8.895095788830076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.2841796875,0.0,1533.88134765625,1895.4371337890625,0.0,4028.57666015625,0.905494749546051,1.0,0.0,3.0,1.0,0.0
12147060,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330426454544068,0.4301135838031769,0.3883636891841888,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066657900810242,0.5078058838844299,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479061961174012,0.4497095048427582,0.3148420751094818,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493856191635132,0.3281825482845306,0.3126558065414428,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462098598480225,0.219819888472557,0.9989959597587584,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,297.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585761070251465,0.4275307655334472,0.4275307655334472,1.0,1.0,-3.0290260314941406,0.9635195136070251,2.0655064582824707,0.2822052538394928,0.8974313735961914,0.8974313735961914,0.0,128.9153289794922,112.0,41227.82421875,0.0,2248.33837890625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763523936271667,1.0,0.0,0.0,3.647820472717285,3.6478443145751953,8.878920993993233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59521484375,0.0,1531.618896484375,1895.4371337890625,0.0,4096.93701171875,0.9048534035682678,1.0,0.0,3.0,1.0,0.0
12147120,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.9330426454544068,0.4301135838031769,0.3883636891841888,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.9990000128746032,0.6066657900810242,0.5078058838844299,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9479061961174012,0.4497095048427582,0.3148420751094818,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8204650878906,0.8493856191635132,0.3281825482845306,0.3126558065414428,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.7462098598480225,0.219819888472557,0.9989959597587584,284.82000732421875,284.95001220703125,300.2633361816406,287.5566711425781,297.23590087890625,297.2922668457031,284.8173828125,1.0,0.5585761070251465,0.4275307655334472,0.4275307655334472,1.0,1.0,-3.0290260314941406,0.9635195136070251,2.0655064582824707,0.2822052538394928,0.8974313735961914,0.8974313735961914,0.0,128.9153289794922,112.0,41227.82421875,0.0,2248.33837890625,1.0,280.6578674316406,283.3634948730469,290.57525634765625,293.22821044921875,293.1499938964844,293.1499938964844,280.95001220703125,36116.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763523936271667,1.0,0.0,0.0,3.647820472717285,3.6478443145751953,8.878920993993233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.59521484375,0.0,1531.618896484375,1895.4371337890625,0.0,4096.93701171875,0.9048534035682678,1.0,0.0,3.0,1.0,0.0
12147180,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450312852859496,0.4298209846019745,0.3874323666095733,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156289577484131,0.4899839460849762,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626004695892334,0.4536350071430206,0.3171162903308868,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658706665039,0.3290821015834808,0.3130432963371277,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754931628704071,0.2203495502471923,0.999494731426239,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,297.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531325936317444,0.4270476996898651,0.4270476996898651,1.0,1.0,-3.010252952575684,0.95539391040802,2.054859161376953,0.2779020667076111,0.8996927738189697,0.8996927738189697,0.0,123.39791107177734,130.0,40340.51953125,0.0,2186.591064453125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96000874042511,1.0,0.0,0.0,3.6479690074920654,3.647992849349976,8.879644042281143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.642578125,0.0,1530.6834716796875,1895.4371337890625,0.0,3952.66357421875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12147240,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9450312852859496,0.4298209846019745,0.3874323666095733,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9990000128746032,0.6156289577484131,0.4899839460849762,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9626004695892334,0.4536350071430206,0.3171162903308868,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8596658706665039,0.3290821015834808,0.3130432963371277,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.754931628704071,0.2203495502471923,0.999494731426239,285.0070495605469,284.95001220703125,300.24822998046875,287.5989990234375,297.2547607421875,297.3298645019531,285.00830078125,1.0,0.5531325936317444,0.4270476996898651,0.4270476996898651,1.0,1.0,-3.010252952575684,0.95539391040802,2.054859161376953,0.2779020667076111,0.8996927738189697,0.8996927738189697,0.0,123.39791107177734,130.0,40340.51953125,0.0,2186.591064453125,1.0,280.9421081542969,283.58233642578125,290.5380249023437,293.0690002441406,293.1499938964844,293.1499938964844,281.25,35969.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96000874042511,1.0,0.0,0.0,3.6479690074920654,3.647992849349976,8.879644042281143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.642578125,0.0,1530.6834716796875,1895.4371337890625,0.0,3952.66357421875,0.9048162698745728,1.0,0.0,3.0,1.0,0.0
12147300,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9464351534843444,0.4303084313869476,0.3876321911811828,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.9990000128746032,0.620252251625061,0.4883014261722564,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17822265625,0.9653548002243042,0.4561420083045959,0.3186937868595123,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1762390136719,0.8612213730812073,0.3299403190612793,0.3136833906173706,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1724853515625,0.7562779188156128,0.2209557592868805,1.001534104347229,285.1781311035156,284.95001220703125,300.2406311035156,287.6227111816406,297.2670593261719,297.3519287109375,285.1886901855469,1.0,0.5538080334663391,0.4268061816692352,0.4268061816692352,1.0,1.0,-3.01356053352356,0.9560546875,2.05750584602356,0.2774818241596222,0.9028655886650084,0.9028655886650084,0.0,123.07079315185548,130.0,39758.25,0.0,2190.766357421875,1.0,281.1987609863281,283.7799072265625,290.5261535644531,292.9495849609375,293.1499938964844,293.1499938964844,281.25,35831.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484530687332152,1.0,0.0,0.0,3.651411771774292,3.651435852050781,8.896412850845081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.9375,0.0,1533.4752197265625,1895.4371337890625,0.0,3849.015380859375,0.9055373668670654,1.0,0.0,3.0,1.0,0.0
12147360,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2452392578125,0.9452089667320251,0.4311043620109558,0.388296902179718,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.9990000128746032,0.6244121789932251,0.490831971168518,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.9656038880348206,0.4589306116104126,0.3205910921096802,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.8606407046318054,0.3310375213623047,0.3146653771400451,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.7558449506759644,0.2217714637517929,1.004955768585205,285.24530029296875,284.95001220703125,300.23297119140625,287.64801025390625,297.2787170410156,297.3719482421875,285.24786376953125,1.0,0.5562185645103455,0.4267566502094269,0.4267566502094269,1.0,1.0,-3.0249617099761963,0.9601448774337769,2.06481671333313,0.2788343727588653,0.9055600762367249,0.9055600762367249,0.0,124.17472839355467,148.0,39857.16015625,0.0,2216.666259765625,1.0,281.2417297363281,283.8417358398437,290.5799560546875,293.05224609375,293.1499938964844,293.1499938964844,280.95001220703125,35708.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427248239517212,1.0,0.0,0.0,3.6579296588897705,3.65795373916626,8.9282019644088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.08642578125,0.0,1539.8255615234375,1895.4371337890625,0.0,3797.191650390625,0.906875491142273,1.0,0.0,3.0,1.0,0.0
12147420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325104355812072,0.4306503534317016,0.3886624276638031,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283664703369141,0.5089437365531921,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568949341773988,0.4628688097000122,0.3238328993320465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300818443298,0.3321810960769653,0.3162753880023956,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485450506210327,0.2226814329624176,1.011122226715088,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,297.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650162100791931,0.4266576170921325,0.4266576170921325,1.0,1.0,-3.0604074001312256,0.9730409383773804,2.087366342544556,0.2836304306983948,0.905556619167328,0.905556619167328,0.0,130.4208526611328,166.0,40924.97265625,0.0,2312.99951171875,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551409482955932,1.0,0.0,0.0,3.6655287742614746,3.665553092956543,8.965336064648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.712890625,0.0,1549.140380859375,1895.4371337890625,0.0,3909.1552734375,0.9086199402809144,1.0,0.0,3.0,1.0,0.0
12147480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9325104355812072,0.4306503534317016,0.3886624276638031,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.6283664703369141,0.5089437365531921,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9568949341773988,0.4628688097000122,0.3238328993320465,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8519300818443298,0.3321810960769653,0.3162753880023956,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7485450506210327,0.2226814329624176,1.011122226715088,285.0636901855469,284.95001220703125,300.2174987792969,287.702880859375,297.2772216796875,297.3749084472656,285.0634460449219,1.0,0.5650162100791931,0.4266576170921325,0.4266576170921325,1.0,1.0,-3.0604074001312256,0.9730409383773804,2.087366342544556,0.2836304306983948,0.905556619167328,0.905556619167328,0.0,130.4208526611328,166.0,40924.97265625,0.0,2312.99951171875,1.0,280.95770263671875,283.6278991699219,290.7413330078125,293.3492126464844,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551409482955932,1.0,0.0,0.0,3.6655287742614746,3.665553092956543,8.965336064648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.712890625,0.0,1549.140380859375,1895.4371337890625,0.0,3909.1552734375,0.9086199402809144,1.0,0.0,3.0,1.0,0.0
12147540,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097630977630616,0.4286300837993622,0.38743856549263,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263042688369751,0.5409943461418152,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377815127372742,0.4654348492622375,0.3260466456413269,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360389471054077,0.3321869969367981,0.316852331161499,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666191101074,0.2225851863622665,1.0133848190307615,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,297.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772910118103027,0.4265585541725158,0.4265585541725158,1.0,1.0,-3.103535890579224,0.9887393712997437,2.114796638488769,0.2895835340023041,0.9029739499092102,0.9029739499092102,0.0,141.1559295654297,169.0,42130.59375,0.0,2449.620361328125,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700056314468384,1.0,0.0,0.0,3.6656243801116943,3.665648460388184,8.965803317551035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.0673828125,0.0,1550.7000732421875,1895.4371337890625,0.0,4041.258056640625,0.9087691307067872,1.0,0.0,3.0,1.0,0.0
12147600,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9097630977630616,0.4286300837993622,0.38743856549263,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.6263042688369751,0.5409943461418152,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9377815127372742,0.4654348492622375,0.3260466456413269,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8360389471054077,0.3321869969367981,0.316852331161499,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7348666191101074,0.2225851863622665,1.0133848190307615,284.879150390625,284.95001220703125,300.20184326171875,287.7627258300781,297.2490234375,297.3383483886719,284.8794860839844,1.0,0.5772910118103027,0.4265585541725158,0.4265585541725158,1.0,1.0,-3.103535890579224,0.9887393712997437,2.114796638488769,0.2895835340023041,0.9029739499092102,0.9029739499092102,0.0,141.1559295654297,169.0,42130.59375,0.0,2449.620361328125,1.0,280.6581115722656,283.4060974121094,290.81903076171875,293.5190734863281,293.1499938964844,293.1499938964844,280.3500061035156,36010.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700056314468384,1.0,0.0,0.0,3.6656243801116943,3.665648460388184,8.965803317551035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.0673828125,0.0,1550.7000732421875,1895.4371337890625,0.0,4041.258056640625,0.9087691307067872,1.0,0.0,3.0,1.0,0.0
12147660,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8998549580574036,0.4272703528404236,0.3865030109882355,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387390136719,0.9990000128746032,0.623205304145813,0.5566864013671875,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392883300781,0.9285860061645508,0.4666263163089752,0.3270868062973022,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.8286563158035278,0.3319302201271057,0.3168877363204956,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.728364884853363,0.2222349941730499,1.013153314590454,284.73931884765625,284.95001220703125,300.1929931640625,287.798095703125,297.2252197265625,297.3087158203125,284.7339782714844,1.0,0.5826405882835388,0.4257894158363342,0.4257894158363342,1.0,1.0,-3.122309923171997,0.9938124418258668,2.128497362136841,0.2906606197357178,0.9000868797302246,0.9000868797302246,0.0,146.53836059570312,169.0,43168.8046875,0.0,2513.982177734375,1.0,280.3908386230469,283.2216186523437,290.875732421875,293.6874389648437,293.1499938964844,293.1499938964844,280.3500061035156,36145.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798561930656432,1.0,0.0,0.0,3.6623880863189697,3.662412405014038,8.949979246608564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.81884765625,0.0,1548.0869140625,1895.4371337890625,0.0,4127.47314453125,0.9081038236618042,1.0,0.0,3.0,1.0,0.0
12147720,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8930907249450684,0.4261261522769928,0.3855834305286407,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.9990000128746032,0.6203069090843201,0.5676932334899902,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.9222769141197203,0.4674754738807678,0.3277645409107208,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.8235189318656921,0.3316324353218078,0.3167512118816376,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137451171875,0.7237523198127747,0.2218474447727203,1.0121839046478271,284.7135314941406,284.95001220703125,300.1860046386719,287.8266906738281,297.2059631347656,297.28497314453125,284.7134094238281,1.0,0.5863054990768433,0.4251850545406341,0.4251850545406341,1.0,1.0,-3.133927583694458,0.9965532422065736,2.1373744010925293,0.2908513247966766,0.898403525352478,0.898403525352478,0.0,150.3264923095703,172.0,43346.3828125,0.0,2556.626953125,1.0,280.3581237792969,283.1917724609375,290.8768920898437,293.6581726074219,293.1499938964844,293.1499938964844,280.6499938964844,36223.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828785061836244,1.0,0.0,0.0,3.657915830612183,3.657939910888672,8.928134320740355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.158203125,0.0,1543.6705322265625,1895.4371337890625,0.0,4153.6943359375,0.9071862697601318,1.0,0.0,3.0,1.0,0.0
12147780,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810153007507324,0.4254468381404876,0.3846715092658996,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978029131889344,0.6150727272033691,0.5838779807090759,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115872979164124,0.4710069596767425,0.3300422430038452,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140875101089478,0.3319984376430511,0.3170219957828522,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150595784187317,0.2216638773679733,1.0114984512329102,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,297.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203067779541,0.4238115847110748,0.4238115847110748,1.0,1.0,-3.154472827911377,1.0005719661712646,2.1539008617401123,0.2905608713626861,0.8995814323425293,0.8995814323425293,0.0,157.88372802734375,175.0,42667.91015625,0.0,2637.449462890625,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96973717212677,1.0,0.0,0.0,3.65384578704834,3.653869867324829,8.908277209229709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80810546875,0.0,1538.0858154296875,1895.4371337890625,0.0,4038.892822265625,0.9062111377716064,1.0,0.0,3.0,1.0,0.0
12147840,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8810153007507324,0.4254468381404876,0.3846715092658996,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9978029131889344,0.6150727272033691,0.5838779807090759,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9115872979164124,0.4710069596767425,0.3300422430038452,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8140875101089478,0.3319984376430511,0.3170219957828522,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7150595784187317,0.2216638773679733,1.0114984512329102,284.9167175292969,284.95001220703125,300.1700134277344,287.8939819335937,297.1803894042969,297.2580871582031,284.9186706542969,1.0,0.593203067779541,0.4238115847110748,0.4238115847110748,1.0,1.0,-3.154472827911377,1.0005719661712646,2.1539008617401123,0.2905608713626861,0.8995814323425293,0.8995814323425293,0.0,157.88372802734375,175.0,42667.91015625,0.0,2637.449462890625,1.0,280.6422119140625,283.42950439453125,290.8504638671875,293.5196533203125,293.1499938964844,293.1499938964844,280.95001220703125,36084.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96973717212677,1.0,0.0,0.0,3.65384578704834,3.653869867324829,8.908277209229709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.80810546875,0.0,1538.0858154296875,1895.4371337890625,0.0,4038.892822265625,0.9062111377716064,1.0,0.0,3.0,1.0,0.0
12147900,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8751112818717957,0.4256727993488312,0.3848406970500946,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.992103636264801,0.6139012575149536,0.5823226571083069,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.9064138531684875,0.4732786118984222,0.3316031992435455,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8092085123062134,0.3325803577899933,0.3175880312919616,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7105366587638855,0.2218949049711227,1.0127216577529907,285.06793212890625,284.95001220703125,300.16192626953125,287.9286193847656,297.17578125,297.2571716308594,285.076416015625,1.0,0.5957326889038086,0.4231248199939728,0.4231248199939728,1.0,1.0,-3.156909465789795,0.9997109174728394,2.157198429107666,0.2890453934669494,0.9018371105194092,0.9018371105194092,0.0,161.8162841796875,175.0,41874.2734375,0.0,2663.3955078125,1.0,280.8988952636719,283.6176452636719,290.8464660644531,293.4054870605469,293.1499938964844,293.1499938964844,280.95001220703125,35963.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95949125289917,1.0,0.0,0.0,3.654826879501343,3.654850959777832,8.913061719795223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.85791015625,0.0,1538.2684326171875,1895.4371337890625,0.0,3948.04931640625,0.9063847064971924,1.0,0.0,3.0,1.0,0.0
12147960,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.8715196847915649,0.4261411428451538,0.3853055536746979,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.9883752465248108,0.6137445569038391,0.5818738341331482,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12408447265625,0.9038305282592772,0.475786805152893,0.3333733677864074,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.8062508702278137,0.3333821892738342,0.3183738589286804,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230163574219,0.7077481746673584,0.2223310768604278,1.0148073434829712,285.12408447265625,284.95001220703125,300.15380859375,287.9637451171875,297.17535400390625,297.2617492675781,285.1259765625,1.0,0.5980720520019531,0.4226047098636627,0.4226047098636627,1.0,1.0,-3.162504196166992,1.0003982782363892,2.162105798721313,0.2883953154087066,0.9036045074462892,0.9036045074462892,0.0,164.66946411132812,178.0,41863.1015625,0.0,2689.922607421875,1.0,280.94189453125,283.6731872558594,290.9027099609375,293.50439453125,293.1499938964844,293.1499938964844,280.6499938964844,35860.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541262984275818,1.0,0.0,0.0,3.658349514007568,3.6583735942840576,8.93025173809292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.35205078125,0.0,1541.432861328125,1895.4371337890625,0.0,3900.057861328125,0.9070702791213988,1.0,0.0,3.0,1.0,0.0
12148020,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645236492156982,0.4253164529800415,0.3852643370628357,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815041422843932,0.6128551363945007,0.5814595818519592,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991119265556335,0.4793413579463959,0.3363115787506103,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006571531295776,0.3340950012207031,0.3195327520370483,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899291038513,0.2226492464542389,1.0180740356445312,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,297.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020522117614746,0.4215644896030426,0.4215644896030426,1.0,1.0,-3.17082142829895,1.0007442235946655,2.170077323913574,0.2869768440723419,0.9024060368537904,0.9024060368537904,0.0,169.90115356445312,181.0,42908.40625,0.0,2734.868408203125,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652515053749084,1.0,0.0,0.0,3.6604092121124254,3.660433292388916,8.940309612626152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55126953125,0.0,1544.5147705078125,1895.4371337890625,0.0,3999.2578125,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12148080,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8645236492156982,0.4253164529800415,0.3852643370628357,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.9815041422843932,0.6128551363945007,0.5814595818519592,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8991119265556335,0.4793413579463959,0.3363115787506103,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8006571531295776,0.3340950012207031,0.3195327520370483,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.7025899291038513,0.2226492464542389,1.0180740356445312,284.9608459472656,284.95001220703125,300.1374206542969,288.03515625,297.1661682128906,297.2589111328125,284.9599914550781,1.0,0.6020522117614746,0.4215644896030426,0.4215644896030426,1.0,1.0,-3.17082142829895,1.0007442235946655,2.170077323913574,0.2869768440723419,0.9024060368537904,0.9024060368537904,0.0,169.90115356445312,181.0,42908.40625,0.0,2734.868408203125,1.0,280.6577453613281,283.4618835449219,291.0687255859375,293.8031921386719,293.1499938964844,293.1499938964844,280.3500061035156,35964.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652515053749084,1.0,0.0,0.0,3.6604092121124254,3.660433292388916,8.940309612626152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.55126953125,0.0,1544.5147705078125,1895.4371337890625,0.0,3999.2578125,0.9075747132301332,1.0,0.0,3.0,1.0,0.0
12148140,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562015891075134,0.423088788986206,0.383716881275177,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732699990272522,0.6109707951545715,0.5801148414611816,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930770754814148,0.4816518127918243,0.3382394015789032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938511371612549,0.3337989151477813,0.3196724653244018,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510347366333,0.2221881002187729,1.017822265625,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,297.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048547029495239,0.4205242991447449,0.4205242991447449,1.0,1.0,-3.1695358753204346,0.9975789785385132,2.171957015991211,0.2841610312461853,0.8984860181808472,0.8984860181808472,0.0,175.26400756835938,184.0,43856.7578125,0.0,2761.294921875,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780088067054749,1.0,0.0,0.0,3.654954433441162,3.6549785137176514,8.913683586797561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.3974609375,0.0,1539.91650390625,1895.4371337890625,0.0,4111.39111328125,0.9064834117889404,1.0,0.0,3.0,1.0,0.0
12148200,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8562015891075134,0.423088788986206,0.383716881275177,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.9732699990272522,0.6109707951545715,0.5801148414611816,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7735595703125,0.8930770754814148,0.4816518127918243,0.3382394015789032,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.7938511371612549,0.3337989151477813,0.3196724653244018,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.6962510347366333,0.2221881002187729,1.017822265625,284.7735595703125,284.95001220703125,300.1208190917969,288.107421875,297.1495056152344,297.2458190917969,284.7724609375,1.0,0.6048547029495239,0.4205242991447449,0.4205242991447449,1.0,1.0,-3.1695358753204346,0.9975789785385132,2.171957015991211,0.2841610312461853,0.8984860181808472,0.8984860181808472,0.0,175.26400756835938,184.0,43856.7578125,0.0,2761.294921875,1.0,280.358154296875,283.2287292480469,291.1538391113281,293.97021484375,293.1499938964844,293.1499938964844,280.6499938964844,36164.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780088067054749,1.0,0.0,0.0,3.654954433441162,3.6549785137176514,8.913683586797561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.3974609375,0.0,1539.91650390625,1895.4371337890625,0.0,4111.39111328125,0.9064834117889404,1.0,0.0,3.0,1.0,0.0
12148260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506864905357361,0.4224021434783935,0.3827309906482696,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674416780471802,0.6106796264648438,0.5794204473495483,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898231983184814,0.4852734506130218,0.3405108451843261,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893427014350891,0.3342101573944092,0.3199074864387512,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918670535087585,0.2221577167510986,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,297.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071117520332336,0.4197739660739898,0.4197739660739898,1.0,1.0,-3.170004844665528,0.9957926869392396,2.174211978912353,0.2820679843425751,0.9000471234321594,0.9000471234321594,0.0,179.13909912109375,187.0,42977.02734375,0.0,2783.226806640625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642183780670166,1.0,0.0,0.0,3.652943849563599,3.652967929840088,8.903880370780826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44775390625,0.0,1536.6793212890625,1895.4371337890625,0.0,3990.0986328125,0.905971348285675,1.0,0.0,3.0,1.0,0.0
12148320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8506864905357361,0.4224021434783935,0.3827309906482696,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9674416780471802,0.6106796264648438,0.5794204473495483,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.8898231983184814,0.4852734506130218,0.3405108451843261,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7893427014350891,0.3342101573944092,0.3199074864387512,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.6918670535087585,0.2221577167510986,1.0173969268798828,284.95654296875,284.95001220703125,300.10406494140625,288.17974853515625,297.14288330078125,297.2462463378906,284.9581604003906,1.0,0.6071117520332336,0.4197739660739898,0.4197739660739898,1.0,1.0,-3.170004844665528,0.9957926869392396,2.174211978912353,0.2820679843425751,0.9000471234321594,0.9000471234321594,0.0,179.13909912109375,187.0,42977.02734375,0.0,2783.226806640625,1.0,280.6422424316406,283.4506530761719,291.1323547363281,293.82598876953125,293.1499938964844,293.1499938964844,280.95001220703125,36031.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642183780670166,1.0,0.0,0.0,3.652943849563599,3.652967929840088,8.903880370780826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.44775390625,0.0,1536.6793212890625,1895.4371337890625,0.0,3990.0986328125,0.905971348285675,1.0,0.0,3.0,1.0,0.0
12148380,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.848896324634552,0.423149824142456,0.3832184374332428,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655162692070008,0.6121047139167786,0.58049476146698,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903775215148926,0.4902211427688598,0.3438064157962799,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882545590400696,0.3356503844261169,0.3211233019828796,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690680980682373,0.2229557335376739,1.0204538106918335,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,297.1455078125,297.259521484375,285.1648864746094,1.0,0.6098088622093201,0.4190236628055572,0.4190236628055572,1.0,1.0,-3.1809728145599365,0.997833251953125,2.1831395626068115,0.2814962863922119,0.9045802354812622,0.9045802354812622,0.0,181.3751983642578,190.0,42199.53125,0.0,2817.6962890625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480562210083008,1.0,0.0,0.0,3.659453868865967,3.659477949142456,8.935643336371868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79345703125,0.0,1542.259033203125,1895.4371337890625,0.0,3845.433837890625,0.9072801470756532,1.0,0.0,3.0,1.0,0.0
