time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148440,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.848896324634552,0.423149824142456,0.3832184374332428,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.9655162692070008,0.6121047139167786,0.58049476146698,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.8903775215148926,0.4902211427688598,0.3438064157962799,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.7882545590400696,0.3356503844261169,0.3211233019828796,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.690680980682373,0.2229557335376739,1.0204538106918335,285.1629638671875,284.95001220703125,300.0871276855469,288.2513427734375,297.1455078125,297.259521484375,285.1648864746094,1.0,0.6098088622093201,0.4190236628055572,0.4190236628055572,1.0,1.0,-3.1809728145599365,0.997833251953125,2.1831395626068115,0.2814962863922119,0.9045802354812622,0.9045802354812622,0.0,181.3751983642578,190.0,42199.53125,0.0,2817.6962890625,1.0,280.9418029785156,283.6942749023437,291.18804931640625,293.8126220703125,293.1499938964844,293.1499938964844,280.6499938964844,35806.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480562210083008,1.0,0.0,0.0,3.659453868865967,3.659477949142456,8.935643336371868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.79345703125,0.0,1542.259033203125,1895.4371337890625,0.0,3845.433837890625,0.9072801470756532,1.0,0.0,3.0,1.0,0.0
12148500,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8480286002159119,0.4230563342571258,0.3834907114505768,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.964621901512146,0.6124469041824341,0.581163227558136,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8906846642494202,0.4923118054866791,0.3454959690570831,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.787807047367096,0.3361984491348266,0.3218435049057007,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6902368068695068,0.2232832014560699,1.0225902795791626,285.0408935546875,284.95001220703125,300.0785827636719,288.2865905761719,297.14422607421875,297.262451171875,285.0339660644531,1.0,0.6113097071647644,0.4186484813690185,0.4186484813690185,1.0,1.0,-3.1875758171081543,0.999244511127472,2.188331365585327,0.281475692987442,0.9040237069129944,0.9040237069129944,0.0,182.5552520751953,190.0,43116.84765625,0.0,2837.63720703125,1.0,280.6983642578125,283.5294189453125,291.3093566894531,294.0853576660156,293.1499938964844,293.1499938964844,280.6499938964844,35853.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954810917377472,1.0,0.0,0.0,3.6624932289123535,3.6625173091888414,8.950492542680877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.70849609375,0.0,1546.0107421875,1895.4371337890625,0.0,3906.197265625,0.9079381823539734,1.0,0.0,3.0,1.0,0.0
12148560,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8458795547485352,0.4224017560482025,0.3831558525562286,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9623258709907532,0.6121900081634521,0.5812077522277832,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8896613121032715,0.4939120709896087,0.3467793762683868,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7862226366996765,0.3363922834396362,0.3222250342369079,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6887650489807129,0.2233509719371795,1.023685336112976,284.999755859375,284.95001220703125,300.07000732421875,288.3214111328125,297.1391296386719,297.2601013183594,284.9989013671875,1.0,0.612664520740509,0.4182430505752563,0.4182430505752563,1.0,1.0,-3.190552234649658,0.9992624521255492,2.19128966331482,0.2808897197246551,0.9039021134376526,0.9039021134376526,0.0,184.33523559570312,193.0,43266.92578125,0.0,2853.445556640625,1.0,280.6575927734375,283.482666015625,291.3549499511719,294.1147155761719,293.1499938964844,293.1499938964844,280.3500061035156,35907.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95915949344635,1.0,0.0,0.0,3.6636300086975098,3.663654088973999,8.956050123742898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.3544921875,0.0,1547.692626953125,1895.4371337890625,0.0,3945.089599609375,0.9082565903663636,1.0,0.0,3.0,1.0,0.0
12148620,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400758504867554,0.4202415347099304,0.3816268742084503,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.955788791179657,0.6106162667274475,0.5802221894264221,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859952688217163,0.4963279962539673,0.3487490713596344,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815566658973694,0.3360985219478607,0.3223263323307037,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843675971031189,0.2229277491569519,1.0234235525131226,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,297.123779296875,297.2484130859375,284.81103515625,1.0,0.6148685812950134,0.4174321293830871,0.4174321293830871,1.0,1.0,-3.1897132396698,0.9968288540840148,2.1928844451904297,0.2787062227725982,0.9004952311515808,0.9004952311515808,0.0,188.5546722412109,196.0,44229.33984375,0.0,2874.690185546875,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721473455429076,1.0,0.0,0.0,3.6603987216949454,3.660422801971436,8.940258453549177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.36669921875,0.0,1545.55029296875,1895.4371337890625,0.0,4060.09814453125,0.9076600074768066,1.0,0.0,3.0,1.0,0.0
12148680,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.8400758504867554,0.4202415347099304,0.3816268742084503,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.955788791179657,0.6106162667274475,0.5802221894264221,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.8859952688217163,0.4963279962539673,0.3487490713596344,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.7815566658973694,0.3360985219478607,0.3223263323307037,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128356933594,0.6843675971031189,0.2229277491569519,1.0234235525131226,284.8121643066406,284.95001220703125,300.0526733398437,288.38922119140625,297.123779296875,297.2484130859375,284.81103515625,1.0,0.6148685812950134,0.4174321293830871,0.4174321293830871,1.0,1.0,-3.1897132396698,0.9968288540840148,2.1928844451904297,0.2787062227725982,0.9004952311515808,0.9004952311515808,0.0,188.5546722412109,196.0,44229.33984375,0.0,2874.690185546875,1.0,280.3581237792969,283.24884033203125,291.4367980957031,294.2804870605469,293.1499938964844,293.1499938964844,280.04998779296875,36104.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721473455429076,1.0,0.0,0.0,3.6603987216949454,3.660422801971436,8.940258453549177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.36669921875,0.0,1545.55029296875,1895.4371337890625,0.0,4060.09814453125,0.9076600074768066,1.0,0.0,3.0,1.0,0.0
12148740,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.833696722984314,0.4175480306148529,0.3794878423213959,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481649398803712,0.6082633137702942,0.5783497095108032,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816541433334351,0.4982114732265472,0.3502614200115204,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761796712875366,0.3352505564689636,0.3218200802803039,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791646480560303,0.2219954580068588,1.0206129550933838,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,297.1057434082031,297.23321533203125,284.631591796875,1.0,0.6163774132728577,0.4166212379932403,0.4166212379932403,1.0,1.0,-3.182725429534912,0.9921756386756896,2.190549612045288,0.2756195366382599,0.8947526812553406,0.8947526812553406,0.0,192.9180908203125,199.0,45285.53515625,0.0,2883.986328125,1.0,280.0582275390625,283.02734375,291.49322509765625,294.4064636230469,293.1499938964844,293.1499938964844,280.3500061035156,36340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982608675956726,1.0,0.0,0.0,3.648384094238281,3.6484081745147705,8.881664825821645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.361328125,0.0,1533.9150390625,1895.4371337890625,0.0,4151.357421875,0.9051325917243958,1.0,0.0,3.0,1.0,0.0
12148800,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.833696722984314,0.4175480306148529,0.3794878423213959,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325378417969,0.9481649398803712,0.6082633137702942,0.5783497095108032,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6325988769531,0.8816541433334351,0.4982114732265472,0.3502614200115204,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7761796712875366,0.3352505564689636,0.3218200802803039,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.6791646480560303,0.2219954580068588,1.0206129550933838,284.63262939453125,284.95001220703125,300.0351867675781,288.4539794921875,297.1057434082031,297.23321533203125,284.631591796875,1.0,0.6163774132728577,0.4166212379932403,0.4166212379932403,1.0,1.0,-3.182725429534912,0.9921756386756896,2.190549612045288,0.2756195366382599,0.8947526812553406,0.8947526812553406,0.0,192.9180908203125,199.0,45285.53515625,0.0,2883.986328125,1.0,280.0582275390625,283.02734375,291.49322509765625,294.4064636230469,293.1499938964844,293.1499938964844,280.3500061035156,36340.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982608675956726,1.0,0.0,0.0,3.648384094238281,3.6484081745147705,8.881664825821645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.361328125,0.0,1533.9150390625,1895.4371337890625,0.0,4151.357421875,0.9051325917243958,1.0,0.0,3.0,1.0,0.0
12148860,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.8305177092552185,0.4167121052742004,0.3784029185771942,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9442189931869508,0.6075686812400818,0.5773547887802124,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8798171281814575,0.5002119541168213,0.3514143824577331,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7734975218772888,0.3351386785507202,0.321559727191925,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.6764652132987976,0.221660315990448,1.0187543630599976,284.7806701660156,284.95001220703125,300.0238952636719,288.4935302734375,297.0997009277344,297.23101806640625,284.78533935546875,1.0,0.6171787977218628,0.4162253141403198,0.4162253141403198,1.0,1.0,-3.1790530681610107,0.9898046255111694,2.189248561859131,0.2739176154136657,0.8946402668952942,0.8946402668952942,0.0,195.1650238037109,199.0,44266.26171875,0.0,2888.611572265625,1.0,280.3207397460937,283.21490478515625,291.44256591796875,294.2086486816406,293.1499938964844,293.1499938964844,280.3500061035156,36267.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719412922859192,1.0,0.0,0.0,3.641581535339356,3.6416056156158447,8.848576271702768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.228515625,0.0,1525.8187255859375,1895.4371337890625,0.0,4058.287841796875,0.9036089777946472,1.0,0.0,3.0,1.0,0.0
12148920,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.8295901417732239,0.4165844619274139,0.3782192170619964,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.9430439472198486,0.6075580716133118,0.5772495865821838,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8796942234039307,0.5016558766365051,0.3523644208908081,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7727756500244141,0.3353128433227539,0.321671187877655,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6756748557090759,0.2216570377349853,1.0185571908950806,284.8078308105469,284.95001220703125,300.0174865722656,288.5150146484375,297.0986328125,297.2330017089844,284.8095092773437,1.0,0.6177431344985962,0.4160026311874389,0.4160026311874389,1.0,1.0,-3.17974066734314,0.9894731044769288,2.190267562866211,0.2733570635318756,0.8942660093307495,0.8942660093307495,0.0,195.9955596923828,202.0,44220.83203125,0.0,2894.546142578125,1.0,280.3421325683594,283.2429504394531,291.46368408203125,294.24285888671875,293.1499938964844,293.1499938964844,280.6499938964844,36234.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680939316749572,1.0,0.0,0.0,3.638845682144165,3.6388697624206543,8.835285143504734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8017578125,0.0,1522.540771484375,1895.4371337890625,0.0,4024.398681640625,0.9029574394226074,1.0,0.0,3.0,1.0,0.0
12148980,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283776044845581,0.4170752465724945,0.3784565031528473,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537380218506,0.6085458993911743,0.5779008865356445,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808063268661499,0.5065057277679443,0.3555671572685241,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315622329712,0.3364735245704651,0.3225941956043243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369336128235,0.2222209125757217,1.0204185247421265,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,297.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197915077209473,0.4153839945793152,0.4153839945793152,1.0,1.0,-3.187997341156006,0.9908339381217957,2.197163343429565,0.2726962864398956,0.8967246413230896,0.8967246413230896,0.0,197.7251739501953,205.0,43321.390625,0.0,2921.0859375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517775177955629,1.0,0.0,0.0,3.637370347976685,3.637394428253174,8.828122304294084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69189453125,0.0,1519.3115234375,1895.4371337890625,0.0,3878.961181640625,0.9024879336357116,1.0,0.0,3.0,1.0,0.0
12149040,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8283776044845581,0.4170752465724945,0.3784565031528473,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.941537380218506,0.6085458993911743,0.5779008865356445,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8808063268661499,0.5065057277679443,0.3555671572685241,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7721315622329712,0.3364735245704651,0.3225941956043243,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6748369336128235,0.2222209125757217,1.0204185247421265,285.0105285644531,284.95001220703125,299.9996337890625,288.5715026855469,297.1010437011719,297.2460021972656,285.01251220703125,1.0,0.6197915077209473,0.4153839945793152,0.4153839945793152,1.0,1.0,-3.187997341156006,0.9908339381217957,2.197163343429565,0.2726962864398956,0.8967246413230896,0.8967246413230896,0.0,197.7251739501953,205.0,43321.390625,0.0,2921.0859375,1.0,280.64166259765625,283.4843139648437,291.507080078125,294.2097473144531,293.1499938964844,293.1499938964844,280.95001220703125,36019.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517775177955629,1.0,0.0,0.0,3.637370347976685,3.637394428253174,8.828122304294084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.69189453125,0.0,1519.3115234375,1895.4371337890625,0.0,3878.961181640625,0.9024879336357116,1.0,0.0,3.0,1.0,0.0
12149100,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.8281075954437256,0.4175818562507629,0.3788141012191772,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16375732421875,0.941233456134796,0.6093814373016357,0.5785640478134155,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16314697265625,0.8817211389541626,0.5092116594314575,0.3573640882968902,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611633300781,0.7721808552742004,0.3373013734817505,0.3232992887496948,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.674827516078949,0.2227317541837692,1.022415041923523,285.162841796875,284.95001220703125,299.9906311035156,288.59783935546875,297.10382080078125,297.2546691894531,285.1713562011719,1.0,0.6210895776748657,0.4150746762752533,0.4150746762752533,1.0,1.0,-3.194630146026612,0.9924103021621704,2.202219724655152,0.2727257311344147,0.899624228477478,0.899624228477478,0.0,198.5242614746093,205.0,42568.99609375,0.0,2939.2705078125,1.0,280.8984069824219,283.67364501953125,291.5144348144531,294.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,35876.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424711465835572,1.0,0.0,0.0,3.640107154846192,3.6401309967041016,8.841412295623741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.31787109375,0.0,1521.2686767578125,1895.4371337890625,0.0,3794.89013671875,0.9030376672744752,1.0,0.0,3.0,1.0,0.0
12149160,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8281580805778503,0.4182429313659668,0.3794023990631103,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2201232910156,0.941331386566162,0.6104154586791992,0.5795069932937622,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.882976770401001,0.5120850801467896,0.3593450784683227,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21954345703125,0.772546112537384,0.3382761478424072,0.3241918981075287,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.6751471757888794,0.2233813107013702,1.025174856185913,285.21990966796875,284.95001220703125,299.9815673828125,288.622802734375,297.1075134277344,297.2647399902344,285.22186279296875,1.0,0.6225917339324951,0.4147045910358429,0.4147045910358429,1.0,1.0,-3.20324182510376,0.9945432543754578,2.2086987495422363,0.2728720009326935,0.9020400643348694,0.9020400643348694,0.0,199.24020385742188,208.0,42589.4453125,0.0,2961.220703125,1.0,280.9417724609375,283.7301940917969,291.5711975097656,294.2242736816406,293.1499938964844,293.1499938964844,280.6499938964844,35757.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386460781097412,1.0,0.0,0.0,3.6456706523895264,3.645694494247437,8.868458394317713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.896484375,0.0,1526.5465087890625,1895.4371337890625,0.0,3760.126953125,0.9041655659675598,1.0,0.0,3.0,1.0,0.0
12149220,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260254859924316,0.4176979064941406,0.3795431852340698,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938748061656952,0.6106090545654297,0.580369770526886,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830835819244385,0.516146183013916,0.3626035451889038,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.771313488483429,0.3391733169555664,0.3254705965518951,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740651726722717,0.2239772975444793,1.0294188261032104,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,297.1025695800781,297.2675170898437,285.0565795898437,1.0,0.6255967617034912,0.4139643609523773,0.4139643609523773,1.0,1.0,-3.2150213718414307,0.9968001246452332,2.2182211875915527,0.2726190984249115,0.9021400213241576,0.9021400213241576,0.0,202.05645751953125,211.0,43683.36328125,0.0,3001.47802734375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952667474746704,1.0,0.0,0.0,3.652297258377075,3.652321100234986,8.900727266336617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68505859375,0.0,1534.5400390625,1895.4371337890625,0.0,3886.960693359375,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12149280,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8260254859924316,0.4176979064941406,0.3795431852340698,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.938748061656952,0.6106090545654297,0.580369770526886,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8830835819244385,0.516146183013916,0.3626035451889038,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.771313488483429,0.3391733169555664,0.3254705965518951,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.6740651726722717,0.2239772975444793,1.0294188261032104,285.0574951171875,284.95001220703125,299.9633483886719,288.6681213378906,297.1025695800781,297.2675170898437,285.0565795898437,1.0,0.6255967617034912,0.4139643609523773,0.4139643609523773,1.0,1.0,-3.2150213718414307,0.9968001246452332,2.2182211875915527,0.2726190984249115,0.9021400213241576,0.9021400213241576,0.0,202.05645751953125,211.0,43683.36328125,0.0,3001.47802734375,1.0,280.6578369140625,283.51910400390625,291.7151794433594,294.51190185546875,293.1499938964844,293.1499938964844,280.3500061035156,35841.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952667474746704,1.0,0.0,0.0,3.652297258377075,3.652321100234986,8.900727266336617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.68505859375,0.0,1534.5400390625,1895.4371337890625,0.0,3886.960693359375,0.905676245689392,1.0,0.0,3.0,1.0,0.0
12149340,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211431503295898,0.4157162606716156,0.3781693279743194,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325819611549376,0.609061062335968,0.5794134140014648,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802587389945984,0.5188725590705872,0.3647878468036651,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674804329872131,0.3389584124088287,0.3256544470787048,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704984903335571,0.2236779034137725,1.0297610759735107,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,297.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279305219650269,0.4132241606712341,0.4132241606712341,1.0,1.0,-3.2154881954193115,0.9949914813041688,2.220496892929077,0.2707719504833221,0.8996837735176086,0.8996837735176086,0.0,206.290283203125,214.0,44834.796875,0.0,3025.702880859375,1.0,280.3582458496094,283.2950744628906,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680571556091307,1.0,0.0,0.0,3.6521201133728014,3.652143955230713,8.89986438323831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8740234375,0.0,1535.6812744140625,1895.4371337890625,0.0,4024.073974609375,0.9057517647743224,1.0,0.0,3.0,1.0,0.0
12149400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8211431503295898,0.4157162606716156,0.3781693279743194,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9325819611549376,0.609061062335968,0.5794134140014648,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8802587389945984,0.5188725590705872,0.3647878468036651,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7674804329872131,0.3389584124088287,0.3256544470787048,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6704984903335571,0.2236779034137725,1.0297610759735107,284.8785095214844,284.95001220703125,299.9449157714844,288.706787109375,297.0880126953125,297.257080078125,284.8773803710937,1.0,0.6279305219650269,0.4132241606712341,0.4132241606712341,1.0,1.0,-3.2154881954193115,0.9949914813041688,2.220496892929077,0.2707719504833221,0.8996837735176086,0.8996837735176086,0.0,206.290283203125,214.0,44834.796875,0.0,3025.702880859375,1.0,280.3582458496094,283.2950744628906,291.7669677734375,294.6576538085937,293.1499938964844,293.1499938964844,280.6499938964844,36020.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680571556091307,1.0,0.0,0.0,3.6521201133728014,3.652143955230713,8.89986438323831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.8740234375,0.0,1535.6812744140625,1895.4371337890625,0.0,4024.073974609375,0.9057517647743224,1.0,0.0,3.0,1.0,0.0
12149460,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175104856491089,0.4151304960250854,0.377297580242157,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.92788964509964,0.608730673789978,0.5787451267242432,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788096308708191,0.5229163765907288,0.3673354685306549,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646489143371582,0.3393674194812774,0.325889378786087,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677123308181763,0.2237194776535034,1.0296666622161863,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,297.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299578547477722,0.4123902022838592,0.4123902022838592,1.0,1.0,-3.2168567180633545,0.9932761192321776,2.2235805988311768,0.2685545682907104,0.9023789167404176,0.9023789167404176,0.0,209.6522216796875,217.0,43819.5625,0.0,3047.09326171875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574218392372132,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.91561967364396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3232421875,0.0,1538.32421875,1895.4371337890625,0.0,3929.57080078125,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12149520,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8175104856491089,0.4151304960250854,0.377297580242157,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.92788964509964,0.608730673789978,0.5787451267242432,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8788096308708191,0.5229163765907288,0.3673354685306549,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.7646489143371582,0.3393674194812774,0.325889378786087,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6677123308181763,0.2237194776535034,1.0296666622161863,285.0487060546875,284.95001220703125,299.9263000488281,288.738037109375,297.0818786621094,297.25897216796875,285.0501403808594,1.0,0.6299578547477722,0.4123902022838592,0.4123902022838592,1.0,1.0,-3.2168567180633545,0.9932761192321776,2.2235805988311768,0.2685545682907104,0.9023789167404176,0.9023789167404176,0.0,209.6522216796875,217.0,43819.5625,0.0,3047.09326171875,1.0,280.6422119140625,283.5041809082031,291.7055358886719,294.470947265625,293.1499938964844,293.1499938964844,280.3500061035156,35892.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574218392372132,1.0,0.0,0.0,3.655351161956787,3.655375242233277,8.91561967364396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.3232421875,0.0,1538.32421875,1895.4371337890625,0.0,3929.57080078125,0.9064123630523682,1.0,0.0,3.0,1.0,0.0
12149580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143722414970398,0.4138721823692322,0.3766449093818664,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.92393296957016,0.6078341603279114,0.578393816947937,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171109199524,0.5263426899909973,0.3700528442859649,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623732686042786,0.3394939005374908,0.3263379633426666,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654777526855469,0.2236106693744659,1.03042471408844,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,297.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320818066596985,0.4115562438964844,0.4115562438964844,1.0,1.0,-3.220376491546631,0.992299258708954,2.228077411651612,0.2668456733226776,0.9002478718757629,0.9002478718757629,0.0,212.77891540527344,220.0,44964.921875,0.0,3071.79541015625,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96797114610672,1.0,0.0,0.0,3.654971122741699,3.654995203018189,8.91376544132072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8564453125,0.0,1538.93310546875,1895.4371337890625,0.0,4023.314453125,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12149640,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8143722414970398,0.4138721823692322,0.3766449093818664,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.92393296957016,0.6078341603279114,0.578393816947937,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8779171109199524,0.5263426899909973,0.3700528442859649,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7623732686042786,0.3394939005374908,0.3263379633426666,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6654777526855469,0.2236106693744659,1.03042471408844,284.8887023925781,284.95001220703125,299.9075012207031,288.76123046875,297.07208251953125,297.2557067871094,284.8876647949219,1.0,0.6320818066596985,0.4115562438964844,0.4115562438964844,1.0,1.0,-3.220376491546631,0.992299258708954,2.228077411651612,0.2668456733226776,0.9002478718757629,0.9002478718757629,0.0,212.77891540527344,220.0,44964.921875,0.0,3071.79541015625,1.0,280.3577880859375,283.3006896972656,291.7964782714844,294.6838684082031,293.1499938964844,293.1499938964844,280.04998779296875,36030.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96797114610672,1.0,0.0,0.0,3.654971122741699,3.654995203018189,8.91376544132072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.8564453125,0.0,1538.93310546875,1895.4371337890625,0.0,4023.314453125,0.9063992500305176,1.0,0.0,3.0,1.0,0.0
12149700,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.8121251463890076,0.4128038287162781,0.3759163916110992,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75201416015625,0.9211658239364624,0.6068882942199707,0.5777657628059387,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.8768010139465332,0.5276420712471008,0.3711223006248474,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7606731653213501,0.3392499983310699,0.3262968361377716,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7570495605469,0.6638303995132446,0.2233205437660217,1.029896855354309,284.7527770996094,284.95001220703125,299.8980407714844,288.7695617675781,297.0645446777344,297.2504577636719,284.7454833984375,1.0,0.6329704523086548,0.4111392498016357,0.4111392498016357,1.0,1.0,-3.219351291656494,0.9908142685890198,2.228537082672119,0.2656114399433136,0.8976135849952698,0.8976135849952698,0.0,214.67469787597656,220.0,45941.984375,0.0,3080.01904296875,1.0,280.1011047363281,283.12579345703125,291.8398132324219,294.848876953125,293.1499938964844,293.1499938964844,280.04998779296875,36147.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97684508562088,1.0,0.0,0.0,3.6519463062286377,3.651970386505127,8.899017984731472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.75146484375,0.0,1536.4395751953125,1895.4371337890625,0.0,4101.23974609375,0.9057660698890686,1.0,0.0,3.0,1.0,0.0
12149760,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069396972656,0.8094156384468079,0.4115386605262756,0.374906063079834,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.9178998470306396,0.6056840419769287,0.5767943859100342,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.8752571940422058,0.528751790523529,0.3719813525676727,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7586024403572083,0.3388312757015228,0.326042890548706,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6618195176124573,0.2228807210922241,1.0285861492156982,284.70684814453125,284.95001220703125,299.8885192871094,288.7756042480469,297.05596923828125,297.2435302734375,284.70562744140625,1.0,0.6336874961853027,0.4108100235462188,0.4108100235462188,1.0,1.0,-3.216123104095459,0.9887638092041016,2.2273592948913574,0.2642981112003326,0.8954907059669495,0.8954907059669495,0.0,216.7654266357422,223.0,46027.91796875,0.0,3084.58203125,1.0,280.05810546875,283.0777282714844,291.8260192871094,294.7984924316406,293.1499938964844,293.1499938964844,280.3500061035156,36246.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811707735061646,1.0,0.0,0.0,3.646444320678711,3.6464684009552,8.872223702383053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.3427734375,0.0,1531.0615234375,1895.4371337890625,0.0,4138.89208984375,0.9046356678009032,1.0,0.0,3.0,1.0,0.0
12149820,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057728409767151,0.4106859862804413,0.3737764954566955,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135800004005432,0.604904055595398,0.5756732225418091,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070405960083,0.532608151435852,0.3743734061717987,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559533715248108,0.3389264941215515,0.3259502351284027,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591131687164307,0.2226306200027465,1.0270216464996338,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,297.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351463794708252,0.4101515412330627,0.4101515412330627,1.0,1.0,-3.214287281036377,0.9863563776016236,2.227930784225464,0.2620944380760193,0.8958531022071838,0.8958531022071838,0.0,219.8201446533203,226.0,44920.46484375,0.0,3097.427490234375,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702673554420472,1.0,0.0,0.0,3.640561103820801,3.640584945678711,8.843617251841351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61474609375,0.0,1523.71533203125,1895.4371337890625,0.0,4043.563232421875,0.9032727479934692,1.0,0.0,3.0,1.0,0.0
12149880,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8057728409767151,0.4106859862804413,0.3737764954566955,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9135800004005432,0.604904055595398,0.5756732225418091,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.874070405960083,0.532608151435852,0.3743734061717987,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.7559533715248108,0.3389264941215515,0.3259502351284027,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6591131687164307,0.2226306200027465,1.0270216464996338,284.8749084472656,284.95001220703125,299.8693542480469,288.7804870605469,297.0494689941406,297.24468994140625,284.87628173828125,1.0,0.6351463794708252,0.4101515412330627,0.4101515412330627,1.0,1.0,-3.214287281036377,0.9863563776016236,2.227930784225464,0.2620944380760193,0.8958531022071838,0.8958531022071838,0.0,219.8201446533203,226.0,44920.46484375,0.0,3097.427490234375,1.0,280.34210205078125,283.2879638671875,291.7462158203125,294.58709716796875,293.1499938964844,293.1499938964844,280.6499938964844,36137.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702673554420472,1.0,0.0,0.0,3.640561103820801,3.640584945678711,8.843617251841351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.61474609375,0.0,1523.71533203125,1895.4371337890625,0.0,4043.563232421875,0.9032727479934692,1.0,0.0,3.0,1.0,0.0
12149940,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046354055404663,0.4111658334732055,0.3740322887897491,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.912209689617157,0.6056683659553528,0.5761510133743286,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682374954224,0.5378158092498779,0.3778358697891235,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554436326026917,0.3400340676307678,0.3268459141254425,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715247154236,0.2232085764408111,1.029041409492493,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,297.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372360587120056,0.4094930589199066,0.4094930589199066,1.0,1.0,-3.222828865051269,0.9876367449760436,2.235192060470581,0.2613113224506378,0.8989553451538086,0.8989553451538086,0.0,221.6474151611328,229.0,43894.46484375,0.0,3125.876953125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572677612304688,1.0,0.0,0.0,3.64241361618042,3.64243745803833,8.852620112520526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54736328125,0.0,1524.2431640625,1895.4371337890625,0.0,3928.193115234375,0.9035529494285583,1.0,0.0,3.0,1.0,0.0
12150000,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8046354055404663,0.4111658334732055,0.3740322887897491,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.912209689617157,0.6056683659553528,0.5761510133743286,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8753682374954224,0.5378158092498779,0.3778358697891235,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7554436326026917,0.3400340676307678,0.3268459141254425,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.6584715247154236,0.2232085764408111,1.029041409492493,285.0649719238281,284.95001220703125,299.8500061035156,288.7751159667969,297.05181884765625,297.2581787109375,285.0665588378906,1.0,0.6372360587120056,0.4094930589199066,0.4094930589199066,1.0,1.0,-3.222828865051269,0.9876367449760436,2.235192060470581,0.2613113224506378,0.8989553451538086,0.8989553451538086,0.0,221.6474151611328,229.0,43894.46484375,0.0,3125.876953125,1.0,280.6416931152344,283.5185546875,291.7265319824219,294.48663330078125,293.1499938964844,293.1499938964844,280.95001220703125,35932.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572677612304688,1.0,0.0,0.0,3.64241361618042,3.64243745803833,8.852620112520526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.54736328125,0.0,1524.2431640625,1895.4371337890625,0.0,3928.193115234375,0.9035529494285583,1.0,0.0,3.0,1.0,0.0
12150060,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416381835937,0.8043456673622131,0.41192626953125,0.3745957911014557,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.911848247051239,0.6067504286766052,0.5770159959793091,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.8768113851547241,0.5420276522636414,0.3806504607200622,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411804199219,0.7555810809135437,0.3412173688411712,0.3278664946556091,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396850585937,0.6585685014724731,0.2239788174629211,1.0321227312088013,285.241943359375,284.95001220703125,299.8359680175781,288.76715087890625,297.0560913085937,297.2713623046875,285.24591064453125,1.0,0.6391575932502747,0.4090278744697571,0.4090278744697571,1.0,1.0,-3.2328577041625977,0.9899510741233826,2.2429065704345703,0.2612960636615753,0.9033279418945312,0.9033279418945312,0.0,222.8563995361328,229.0,43003.421875,0.0,3154.275390625,1.0,280.9269714355469,283.7345275878906,291.70538330078125,294.3828125,293.1499938964844,293.1499938964844,280.95001220703125,35737.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470801949501038,1.0,0.0,0.0,3.6494855880737305,3.64950966835022,8.887029139259539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5964.3583984375,0.0,1530.635986328125,1895.4371337890625,0.0,3836.62060546875,0.9050186276435852,1.0,0.0,3.0,1.0,0.0
12150120,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8043623566627502,0.4122426509857178,0.3749153614044189,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613220214844,0.9118510484695436,0.6072148084640503,0.5774779915809631,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.8774965405464172,0.543696403503418,0.381830483675003,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608337402344,0.7557494044303894,0.3417198061943054,0.328351080417633,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26025390625,0.65873122215271,0.2243270128965377,1.0336886644363403,285.2611694335937,284.95001220703125,299.8305053710937,288.76397705078125,297.057861328125,297.2766418457031,285.2630310058594,1.0,0.6400047540664673,0.4088469743728637,0.4088469743728637,1.0,1.0,-3.2376813888549805,0.9911758303642272,2.2465057373046875,0.2614248096942901,0.9047154188156128,0.9047154188156128,0.0,223.3053436279297,232.0,43027.32421875,0.0,3167.25439453125,1.0,280.94171142578125,283.75341796875,291.7220458984375,294.4232788085937,293.1499938964844,293.1499938964844,280.6499938964844,35688.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461407661437988,1.0,0.0,0.0,3.653329849243164,3.653353929519653,8.90576131951093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.4658203125,0.0,1534.543701171875,1895.4371337890625,0.0,3828.12939453125,0.905829668045044,1.0,0.0,3.0,1.0,0.0
12150180,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802290141582489,0.4116645157337188,0.3750092983245849,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909555435180664,0.6071166396141052,0.5780558586120605,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778472542762756,0.5480049252510071,0.3852688074111938,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547076344490051,0.3424942195415497,0.3295160830020904,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578577756881714,0.2248725742101669,1.0377224683761597,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,297.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429259181022644,0.4082008898258209,0.4082008898258209,1.0,1.0,-3.248889446258545,0.9933902621269226,2.255499124526977,0.2612689733505249,0.9053344130516052,0.9053344130516052,0.0,226.2206878662109,235.0,44183.09375,0.0,3207.910400390625,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608811736106871,1.0,0.0,0.0,3.662344694137573,3.662368774414064,8.949767220656213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4013671875,0.0,1545.26904296875,1895.4371337890625,0.0,3960.43701171875,0.9078792929649352,1.0,0.0,3.0,1.0,0.0
12150240,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.802290141582489,0.4116645157337188,0.3750092983245849,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.909555435180664,0.6071166396141052,0.5780558586120605,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097412109375,0.8778472542762756,0.5480049252510071,0.3852688074111938,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7547076344490051,0.3424942195415497,0.3295160830020904,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6578577756881714,0.2248725742101669,1.0377224683761597,285.09747314453125,284.95001220703125,299.8109436035156,288.7520751953125,297.0523681640625,297.27880859375,285.0964050292969,1.0,0.6429259181022644,0.4082008898258209,0.4082008898258209,1.0,1.0,-3.248889446258545,0.9933902621269226,2.255499124526977,0.2612689733505249,0.9053344130516052,0.9053344130516052,0.0,226.2206878662109,235.0,44183.09375,0.0,3207.910400390625,1.0,280.65777587890625,283.54400634765625,291.8035888671875,294.64666748046875,293.1499938964844,293.1499938964844,280.3500061035156,35776.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608811736106871,1.0,0.0,0.0,3.662344694137573,3.662368774414064,8.949767220656213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.4013671875,0.0,1545.26904296875,1895.4371337890625,0.0,3960.43701171875,0.9078792929649352,1.0,0.0,3.0,1.0,0.0
