time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150300,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8002191185951233,0.410796582698822,0.3744912445545196,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9072899222373962,0.6063758134841919,0.5776685476303101,297.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.877016544342041,0.5495992302894592,0.3865693509578705,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.7533316016197205,0.3424398303031921,0.3296894133090973,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.6566081047058105,0.2247976958751678,1.0383086204528809,284.9603576660156,284.95001220703125,299.8011169433594,288.745849609375,297.0456848144531,297.27447509765625,284.9530639648437,1.0,0.6441535353660583,0.4078778326511383,0.4078778326511383,1.0,1.0,-3.250283479690552,0.9930028915405272,2.2572805881500244,0.260614812374115,0.904071569442749,0.904071569442749,0.0,228.2328491210937,235.0,45199.421875,0.0,3222.135986328125,1.0,280.4008483886719,283.3670349121094,291.83251953125,294.8013610839844,293.1499938964844,293.1499938964844,280.3500061035156,35875.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714377522468568,1.0,0.0,0.0,3.664501428604126,3.6645255088806152,8.960310537986516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.658203125,0.0,1548.42529296875,1895.4371337890625,0.0,4053.861572265625,0.9083922505378724,1.0,0.0,3.0,1.0,0.0
12150360,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.7976236939430237,0.4096872508525848,0.3736427426338196,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9045105576515198,0.6053078174591064,0.5768594145774841,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8756806254386902,0.5509557723999023,0.3876159787178039,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7515117526054382,0.3421570658683777,0.3295912146568298,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6549150347709656,0.2245223373174667,1.0378615856170654,284.9127502441406,284.95001220703125,299.7912902832031,288.73944091796875,297.03717041015625,297.26788330078125,284.911376953125,1.0,0.6451631188392639,0.4074417352676391,0.4074417352676391,1.0,1.0,-3.2488975524902344,0.9913433790206908,2.257554054260254,0.2592975497245788,0.9033048748970032,0.9033048748970032,0.0,230.4864196777344,238.0,45312.328125,0.0,3231.584228515625,1.0,280.3580322265625,283.31646728515625,291.8033752441406,294.7379150390625,293.1499938964844,293.1499938964844,280.04998779296875,35959.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976981282234192,1.0,0.0,0.0,3.664461612701416,3.664485692977905,8.960116133494012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.06201171875,0.0,1549.01611328125,1895.4371337890625,0.0,4102.4287109375,0.9084702134132384,1.0,0.0,3.0,1.0,0.0
12150420,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922099828720093,0.4071044325828552,0.3716267049312591,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988645076751709,0.6026297211647034,0.5747119188308716,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728171586990356,0.5532856583595276,0.3894563019275665,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476171851158142,0.341187834739685,0.328994870185852,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511852741241455,0.2235909700393676,1.035158395767212,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,297.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466678380966187,0.4065695703029632,0.4065695703029632,1.0,1.0,-3.24214243888855,0.9865791201591492,2.255563259124756,0.2560641765594482,0.8987202644348145,0.8987202644348145,0.0,234.93096923828125,241.0,46325.3828125,0.0,3241.32373046875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900866150856018,1.0,0.0,0.0,3.657924175262451,3.657948255538941,8.928174679567746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.462890625,0.0,1543.4576416015625,1895.4371337890625,0.0,4215.76513671875,0.9071636199951172,1.0,0.0,3.0,1.0,0.0
12150480,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7922099828720093,0.4071044325828552,0.3716267049312591,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8988645076751709,0.6026297211647034,0.5747119188308716,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7237243652344,0.8728171586990356,0.5532856583595276,0.3894563019275665,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240905761719,0.7476171851158142,0.341187834739685,0.328994870185852,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7246398925781,0.6511852741241455,0.2235909700393676,1.035158395767212,284.72381591796875,284.95001220703125,299.77154541015625,288.7261962890625,297.0184631347656,297.2526550292969,284.72235107421875,1.0,0.6466678380966187,0.4065695703029632,0.4065695703029632,1.0,1.0,-3.24214243888855,0.9865791201591492,2.255563259124756,0.2560641765594482,0.8987202644348145,0.8987202644348145,0.0,234.93096923828125,241.0,46325.3828125,0.0,3241.32373046875,1.0,280.05816650390625,283.08807373046875,291.7787170410156,294.7815856933594,293.1499938964844,293.1499938964844,280.3500061035156,36194.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900866150856018,1.0,0.0,0.0,3.657924175262451,3.657948255538941,8.928174679567746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.462890625,0.0,1543.4576416015625,1895.4371337890625,0.0,4215.76513671875,0.9071636199951172,1.0,0.0,3.0,1.0,0.0
12150540,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788609504699707,0.4061324596405029,0.3703817725181579,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950140476226807,0.6014916300773621,0.5732357501983643,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572535395622253,0.3919028341770172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450574636459351,0.3410823345184326,0.3287000656127929,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485864520072937,0.2232024222612381,1.032943606376648,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,297.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479784250259399,0.4056974351406097,0.4056974351406097,1.0,1.0,-3.23878026008606,0.9830300211906432,2.2557504177093506,0.2530470788478851,0.8992036581039429,0.8992036581039429,0.0,238.1083984375,244.0,45173.140625,0.0,3251.511962890625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782683253288268,1.0,0.0,0.0,3.6534249782562256,3.653449058532715,8.906224593374645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43310546875,0.0,1537.739013671875,1895.4371337890625,0.0,4113.65234375,0.9061221480369568,1.0,0.0,3.0,1.0,0.0
12150600,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.788609504699707,0.4061324596405029,0.3703817725181579,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8950140476226807,0.6014916300773621,0.5732357501983643,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.8717419505119324,0.5572535395622253,0.3919028341770172,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7450574636459351,0.3410823345184326,0.3287000656127929,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.6485864520072937,0.2232024222612381,1.032943606376648,284.8866271972656,284.95001220703125,299.7517395019531,288.7123718261719,297.0106201171875,297.25274658203125,284.8878479003906,1.0,0.6479784250259399,0.4056974351406097,0.4056974351406097,1.0,1.0,-3.23878026008606,0.9830300211906432,2.2557504177093506,0.2530470788478851,0.8992036581039429,0.8992036581039429,0.0,238.1083984375,244.0,45173.140625,0.0,3251.511962890625,1.0,280.3422241210937,283.2944641113281,291.6741638183594,294.5357971191406,293.1499938964844,293.1499938964844,280.6499938964844,36101.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782683253288268,1.0,0.0,0.0,3.6534249782562256,3.653449058532715,8.906224593374645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.43310546875,0.0,1537.739013671875,1895.4371337890625,0.0,4113.65234375,0.9061221480369568,1.0,0.0,3.0,1.0,0.0
12150660,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875263690948486,0.4065276086330414,0.3705579340457916,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937387466430664,0.6019586324691772,0.5734266638755798,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730965852737427,0.5626426339149475,0.395482450723648,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445398569107056,0.3420461118221283,0.3294514119625091,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236877083778381,1.0345127582550049,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,297.012939453125,297.26580810546875,285.0749206542969,1.0,0.649919331073761,0.4052029848098755,0.4052029848098755,1.0,1.0,-3.2463061809539795,0.9843119382858276,2.2619943618774414,0.2524808943271637,0.9023969769477844,0.9023969769477844,0.0,239.9477386474609,247.0,44118.37109375,0.0,3278.353515625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641076922416688,1.0,0.0,0.0,3.656141757965088,3.656165838241577,8.919475931179477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.76416015625,0.0,1539.339599609375,1895.4371337890625,0.0,3989.116455078125,0.9066068530082704,1.0,0.0,3.0,1.0,0.0
12150720,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.7875263690948486,0.4065276086330414,0.3705579340457916,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8937387466430664,0.6019586324691772,0.5734266638755798,297.4628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.8730965852737427,0.5626426339149475,0.395482450723648,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7445398569107056,0.3420461118221283,0.3294514119625091,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.6479526162147522,0.2236877083778381,1.0345127582550049,285.07342529296875,284.95001220703125,299.7318725585937,288.697998046875,297.012939453125,297.26580810546875,285.0749206542969,1.0,0.649919331073761,0.4052029848098755,0.4052029848098755,1.0,1.0,-3.2463061809539795,0.9843119382858276,2.2619943618774414,0.2524808943271637,0.9023969769477844,0.9023969769477844,0.0,239.9477386474609,247.0,44118.37109375,0.0,3278.353515625,1.0,280.64178466796875,283.52264404296875,291.6437072753906,294.4189147949219,293.1499938964844,293.1499938964844,280.3500061035156,35910.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641076922416688,1.0,0.0,0.0,3.656141757965088,3.656165838241577,8.919475931179477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.76416015625,0.0,1539.339599609375,1895.4371337890625,0.0,3989.116455078125,0.9066068530082704,1.0,0.0,3.0,1.0,0.0
12150780,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.785424530506134,0.4055838286876678,0.370263934135437,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915160298347473,0.6011794209480286,0.5732858180999756,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256029129028,0.5666899085044861,0.3987085819244385,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433812618255615,0.3423638045787811,0.3301321268081665,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701362609863,0.2238277345895767,1.036499261856079,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,297.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134358882904,0.4047085344791412,0.4047085344791412,1.0,1.0,-3.2528817653656006,0.9852685928344728,2.267613172531128,0.2520674467086792,0.9005816578865051,0.9005816578865051,0.0,242.6494903564453,250.0,45260.5078125,0.0,3307.95458984375,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758955240249634,1.0,0.0,0.0,3.655964374542236,3.6559884548187256,8.918610205910227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.404296875,0.0,1539.9979248046875,1895.4371337890625,0.0,4092.94384765625,0.9066199660301208,1.0,0.0,3.0,1.0,0.0
12150840,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.785424530506134,0.4055838286876678,0.370263934135437,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8915160298347473,0.6011794209480286,0.5732858180999756,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8734256029129028,0.5666899085044861,0.3987085819244385,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7433812618255615,0.3423638045787811,0.3301321268081665,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6468701362609863,0.2238277345895767,1.036499261856079,284.9125671386719,284.95001220703125,299.71197509765625,288.68316650390625,297.0063781738281,297.26629638671875,284.9114685058594,1.0,0.652134358882904,0.4047085344791412,0.4047085344791412,1.0,1.0,-3.2528817653656006,0.9852685928344728,2.267613172531128,0.2520674467086792,0.9005816578865051,0.9005816578865051,0.0,242.6494903564453,250.0,45260.5078125,0.0,3307.95458984375,1.0,280.3577880859375,283.3193664550781,291.721435546875,294.6311950683594,293.1499938964844,293.1499938964844,280.04998779296875,36024.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758955240249634,1.0,0.0,0.0,3.655964374542236,3.6559884548187256,8.918610205910227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.404296875,0.0,1539.9979248046875,1895.4371337890625,0.0,4092.94384765625,0.9066199660301208,1.0,0.0,3.0,1.0,0.0
12150900,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7835125923156738,0.4045878052711487,0.3696160316467285,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.8895250558853149,0.6001741290092468,0.5726291537284851,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749328613281,0.8727479577064514,0.5681870579719543,0.3999349474906921,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77691650390625,0.7421228289604187,0.342134952545166,0.3301246464252472,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.6457002758979797,0.2236030250787735,1.0363332033157349,284.7754821777344,284.95001220703125,299.7019958496094,288.67559814453125,296.9996643066406,297.2617492675781,284.7681884765625,1.0,0.6530675292015076,0.4044613242149353,0.4044613242149353,1.0,1.0,-3.252584218978882,0.9844842553138732,2.2681000232696533,0.251384437084198,0.8980863690376282,0.8980863690376282,0.0,244.51377868652344,250.0,46233.46875,0.0,3317.639404296875,1.0,280.10107421875,283.1439208984375,291.75079345703125,294.7838439941406,293.1499938964844,293.1499938964844,280.04998779296875,36134.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985390841960907,1.0,0.0,0.0,3.653221845626831,3.65324592590332,8.905234949452279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.36474609375,0.0,1537.766357421875,1895.4371337890625,0.0,4175.40380859375,0.9060445427894592,1.0,0.0,3.0,1.0,0.0
12150960,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72833251953125,0.7811344861984253,0.4033703804016113,0.3686598241329193,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72808837890625,0.8870487809181213,0.5988706350326538,0.5715835094451904,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281188964844,0.8716134428977966,0.5694596767425537,0.4009149968624115,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.7404798865318298,0.341699481010437,0.3298694491386413,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289733886719,0.6441565752029419,0.2232010662555694,1.0352529287338257,284.72821044921875,284.95001220703125,299.6919860839844,288.6679382324219,296.9912414550781,297.2552490234375,284.72686767578125,1.0,0.6538179516792297,0.4040918946266174,0.4040918946266174,1.0,1.0,-3.249753475189209,0.9824960231781006,2.2672576904296875,0.250054121017456,0.8960927128791809,0.8960927128791809,0.0,246.622299194336,253.0,46308.8515625,0.0,3323.02197265625,1.0,280.05810546875,283.094970703125,291.7228698730469,294.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,36229.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901568293571472,1.0,0.0,0.0,3.648086071014404,3.6481099128723145,8.880213613338128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.73095703125,0.0,1532.7547607421875,1895.4371337890625,0.0,4216.3662109375,0.904991626739502,1.0,0.0,3.0,1.0,0.0
12151020,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779626846313477,0.4025343060493469,0.3675698339939117,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836072087287903,0.5978012681007385,0.5702210664749146,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067702293396,0.5736917853355408,0.4035583734512329,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383045554161072,0.3417149484157562,0.3297179341316223,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140266418457,0.2229771465063095,1.0338881015777588,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,296.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655305802822113,0.4033530652523041,0.4033530652523041,1.0,1.0,-3.2481472492218018,0.979917287826538,2.268229961395264,0.2476370334625244,0.8966686725616455,0.8966686725616455,0.0,249.7638397216797,256.0,45172.94921875,0.0,3336.87744140625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796002507209778,1.0,0.0,0.0,3.642997980117798,3.643022060394287,8.855461146595189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.25927734375,0.0,1526.2593994140625,1895.4371337890625,0.0,4125.248046875,0.9038031697273254,1.0,0.0,3.0,1.0,0.0
12151080,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7779626846313477,0.4025343060493469,0.3675698339939117,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8836072087287903,0.5978012681007385,0.5702210664749146,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8709067702293396,0.5736917853355408,0.4035583734512329,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7383045554161072,0.3417149484157562,0.3297179341316223,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6420140266418457,0.2229771465063095,1.0338881015777588,284.8927001953125,284.95001220703125,299.6719665527344,288.6523742675781,296.9851379394531,297.2572631835937,284.8939514160156,1.0,0.655305802822113,0.4033530652523041,0.4033530652523041,1.0,1.0,-3.2481472492218018,0.979917287826538,2.268229961395264,0.2476370334625244,0.8966686725616455,0.8966686725616455,0.0,249.7638397216797,256.0,45172.94921875,0.0,3336.87744140625,1.0,280.3421325683594,283.3027648925781,291.6195678710937,294.4803466796875,293.1499938964844,293.1499938964844,280.6499938964844,36116.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796002507209778,1.0,0.0,0.0,3.642997980117798,3.643022060394287,8.855461146595189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.25927734375,0.0,1526.2593994140625,1895.4371337890625,0.0,4125.248046875,0.9038031697273254,1.0,0.0,3.0,1.0,0.0
12151140,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769842743873596,0.4029792249202728,0.367806613445282,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.882383406162262,0.5982125401496887,0.5703839063644409,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723278641700745,0.5792779922485352,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658652305603,0.3427151441574096,0.3305214047431946,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225267410278,0.223548024892807,1.035924196243286,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,296.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573734283447266,0.4026142358779907,0.4026142358779907,1.0,1.0,-3.256513357162476,0.9808303713798524,2.2756831645965576,0.246531680226326,0.8999505043029785,0.8999505043029785,0.0,251.692138671875,259.0,44124.66796875,0.0,3366.36669921875,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661329984664916,1.0,0.0,0.0,3.645621061325073,3.6456451416015625,8.868217946655932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.158203125,0.0,1527.648193359375,1895.4371337890625,0.0,4007.06396484375,0.9042560458183287,1.0,0.0,3.0,1.0,0.0
12151200,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.7769842743873596,0.4029792249202728,0.367806613445282,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.882383406162262,0.5982125401496887,0.5703839063644409,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8723278641700745,0.5792779922485352,0.4072845876216888,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7378658652305603,0.3427151441574096,0.3305214047431946,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.6415225267410278,0.223548024892807,1.035924196243286,285.07989501953125,284.95001220703125,299.6518859863281,288.6365051269531,296.9877319335937,297.27130126953125,285.0813903808594,1.0,0.6573734283447266,0.4026142358779907,0.4026142358779907,1.0,1.0,-3.256513357162476,0.9808303713798524,2.2756831645965576,0.246531680226326,0.8999505043029785,0.8999505043029785,0.0,251.692138671875,259.0,44124.66796875,0.0,3366.36669921875,1.0,280.6416931152344,283.53125,291.5855407714844,294.36114501953125,293.1499938964844,293.1499938964844,280.95001220703125,35912.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661329984664916,1.0,0.0,0.0,3.645621061325073,3.6456451416015625,8.868217946655932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.158203125,0.0,1527.648193359375,1895.4371337890625,0.0,4007.06396484375,0.9042560458183287,1.0,0.0,3.0,1.0,0.0
12151260,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7767585515975952,0.4037958681583404,0.3684305250644684,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.881996214389801,0.5991321802139282,0.5711050033569336,297.4900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.8739917874336243,0.5842668414115906,0.4106377959251404,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.7380249500274658,0.34395232796669,0.3315954804420471,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.6416866183280945,0.2244033813476562,1.039395809173584,285.2619934082031,284.95001220703125,299.6358337402344,288.6236267089844,296.9927978515625,297.2862854003906,285.2648620605469,1.0,0.6594833135604858,0.402135282754898,0.402135282754898,1.0,1.0,-3.2676234245300293,0.9833931922912598,2.284230232238769,0.2465207278728485,0.9048544764518738,0.9048544764518738,0.0,253.0959625244141,259.0,43227.1953125,0.0,3399.266845703125,1.0,280.932861328125,283.75274658203125,291.5636901855469,294.2610778808594,293.1499938964844,293.1499938964844,280.95001220703125,35703.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549307227134703,1.0,0.0,0.0,3.65432071685791,3.6543447971344,8.910593578548287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.85302734375,0.0,1535.7587890625,1895.4371337890625,0.0,3907.271240234375,0.9060710072517396,1.0,0.0,3.0,1.0,0.0
12151320,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27349853515625,0.7767722010612488,0.4040018618106842,0.368648499250412,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8819705843925476,0.5993792414665222,0.5713645815849304,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2737731933594,0.8744737505912781,0.5855182409286499,0.411530464887619,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2733459472656,0.7381265759468079,0.3442835807800293,0.3319215774536133,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.6417961716651917,0.2246458232402801,1.040508508682251,285.27362060546875,284.95001220703125,299.6318054199219,288.6203918457031,296.9940490722656,297.2899780273437,285.27520751953125,1.0,0.660076379776001,0.4020155370235443,0.4020155370235443,1.0,1.0,-3.271001100540161,0.9842444062232972,2.286756753921509,0.2466093599796295,0.9058589935302734,0.9058589935302734,0.0,253.4385681152344,262.0,43236.50390625,0.0,3408.835693359375,1.0,280.9417419433594,283.7641296386719,291.5752258300781,294.2884826660156,293.1499938964844,293.1499938964844,280.6499938964844,35671.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542999863624572,1.0,0.0,0.0,3.657200574874878,3.657224655151367,8.924642997953924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.2470703125,0.0,1538.727783203125,1895.4371337890625,0.0,3901.61572265625,0.9066836833953856,1.0,0.0,3.0,1.0,0.0
12151380,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312089920044,0.4034030139446258,0.368716299533844,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800541758537292,0.5989211797714233,0.5716008543968201,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750529885292053,0.5900517702102661,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925877571106,0.3449287712574005,0.3329716324806213,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411701440811157,0.2251603752374649,1.0444331169128418,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,296.98828125,297.2916564941406,285.1078491210937,1.0,0.6628981828689575,0.4014168381690979,0.4014168381690979,1.0,1.0,-3.2817165851593018,0.986321210861206,2.295395374298096,0.2464418858289718,0.9066240191459656,0.9066240191459656,0.0,256.4219055175781,265.0,44390.48046875,0.0,3449.914306640625,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686335325241088,1.0,0.0,0.0,3.666846990585327,3.666871070861816,8.971784950517758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2236328125,0.0,1550.185302734375,1895.4371337890625,0.0,4029.161376953125,0.9088754057884216,1.0,0.0,3.0,1.0,0.0
12151440,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.7750312089920044,0.4034030139446258,0.368716299533844,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8800541758537292,0.5989211797714233,0.5716008543968201,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.8750529885292053,0.5900517702102661,0.41515052318573,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.7372925877571106,0.3449287712574005,0.3329716324806213,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.6411701440811157,0.2251603752374649,1.0444331169128418,285.10894775390625,284.95001220703125,299.6116638183594,288.6041564941406,296.98828125,297.2916564941406,285.1078491210937,1.0,0.6628981828689575,0.4014168381690979,0.4014168381690979,1.0,1.0,-3.2817165851593018,0.986321210861206,2.295395374298096,0.2464418858289718,0.9066240191459656,0.9066240191459656,0.0,256.4219055175781,265.0,44390.48046875,0.0,3449.914306640625,1.0,280.6577453613281,283.55401611328125,291.6537780761719,294.5081787109375,293.1499938964844,293.1499938964844,280.3500061035156,35759.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9686335325241088,1.0,0.0,0.0,3.666846990585327,3.666871070861816,8.971784950517758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.2236328125,0.0,1550.185302734375,1895.4371337890625,0.0,4029.161376953125,0.9088754057884216,1.0,0.0,3.0,1.0,0.0
12151500,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7732734084129333,0.4025341868400574,0.3681962192058563,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.970458984375,0.8781834244728088,0.5980092883110046,0.5710521936416626,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8744558691978455,0.5917245745658875,0.4165147244930267,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7361586093902588,0.3448048532009125,0.3330827057361603,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6401814222335815,0.2250648289918899,1.0449416637420654,284.9711303710937,284.95001220703125,299.6015930175781,288.5959777832031,296.9813842773437,297.2869567871094,284.9638671875,1.0,0.6640685796737671,0.4011175036430359,0.4011175036430359,1.0,1.0,-3.282822847366333,0.9858725070953368,2.296950340270996,0.2458002716302871,0.9054248929023744,0.9054248929023744,0.0,258.4559936523437,265.0,45406.01171875,0.0,3463.840087890625,1.0,280.4007263183594,283.37652587890625,291.6814270019531,294.6614685058594,293.1499938964844,293.1499938964844,280.3500061035156,35858.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791020750999452,1.0,0.0,0.0,3.669311046600342,3.66933536529541,8.98384769243421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.19091796875,0.0,1553.6951904296875,1895.4371337890625,0.0,4120.91357421875,0.9094576239585876,1.0,0.0,3.0,1.0,0.0
12151560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.7710646390914917,0.4014272391796112,0.3673503994941711,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8758423328399658,0.5967753529548645,0.5700871348381042,297.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8734056353569031,0.5931471586227417,0.4176084399223327,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.734640896320343,0.3444505035877228,0.3329190015792846,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.6388132572174072,0.2247660011053085,1.0444008111953735,284.9228515625,284.95001220703125,299.59149169921875,288.5877685546875,296.9726867675781,297.2800598144531,284.92144775390625,1.0,0.6650180220603943,0.4007054269313812,0.4007054269313812,1.0,1.0,-3.281117677688598,0.9841496348381042,2.2969682216644287,0.244501456618309,0.9047195315361024,0.9047195315361024,0.0,260.7247619628906,268.0,45512.42578125,0.0,3472.644775390625,1.0,280.35797119140625,283.325439453125,291.6510314941406,294.59649658203125,293.1499938964844,293.1499938964844,280.04998779296875,35943.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846113920211792,1.0,0.0,0.0,3.6695845127105713,3.669608592987061,8.985185786514194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.455078125,0.0,1554.6396484375,1895.4371337890625,0.0,4168.67724609375,0.9096052646636964,1.0,0.0,3.0,1.0,0.0
12151620,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664572596549988,0.3988482058048248,0.3653392791748047,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709214329719543,0.5937722325325012,0.5676345825195312,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955728888511658,0.4195234775543213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.731342613697052,0.3433338403701782,0.3321871161460876,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429623603821,0.2237817347049713,1.0414782762527466,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,296.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663988828659058,0.3998813033103943,0.3998813033103943,1.0,1.0,-3.2736644744873047,0.9792577028274536,2.2944068908691406,0.2413211017847061,0.9002402424812317,0.9002402424812317,0.0,265.1835021972656,271.0,46517.32421875,0.0,3480.511962890625,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977033138275146,1.0,0.0,0.0,3.663662195205689,3.6636862754821777,8.956207580013142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5029296875,0.0,1549.7554931640625,1895.4371337890625,0.0,4280.60595703125,0.9084357023239136,1.0,0.0,3.0,1.0,0.0
12151680,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7326354980469,0.7664572596549988,0.3988482058048248,0.3653392791748047,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8709214329719543,0.5937722325325012,0.5676345825195312,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8711103796958923,0.5955728888511658,0.4195234775543213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.731342613697052,0.3433338403701782,0.3321871161460876,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.6357429623603821,0.2237817347049713,1.0414782762527466,284.73248291015625,284.95001220703125,299.5713195800781,288.57135009765625,296.9535827636719,297.2640991210937,284.7309875488281,1.0,0.6663988828659058,0.3998813033103943,0.3998813033103943,1.0,1.0,-3.2736644744873047,0.9792577028274536,2.2944068908691406,0.2413211017847061,0.9002402424812317,0.9002402424812317,0.0,265.1835021972656,271.0,46517.32421875,0.0,3480.511962890625,1.0,280.05810546875,283.0959167480469,291.6237487792969,294.6371154785156,293.1499938964844,293.1499938964844,279.75,36177.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977033138275146,1.0,0.0,0.0,3.663662195205689,3.6636862754821777,8.956207580013142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.5029296875,0.0,1549.7554931640625,1895.4371337890625,0.0,4280.60595703125,0.9084357023239136,1.0,0.0,3.0,1.0,0.0
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.761771023273468,0.3959316909313202,0.3629808127880096,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659025430679321,0.5902731418609619,0.5646498203277588,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687220811843872,0.5975949168205261,0.4211254715919494,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278700470924377,0.3418310582637787,0.3310418725013733,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324260830879211,0.2224236577749252,1.036661982536316,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,296.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671749353408813,0.3990562558174133,0.3990562558174133,1.0,1.0,-3.262001037597656,0.972900390625,2.289100646972656,0.2375908195972442,0.8931934237480164,0.8931934237480164,0.0,269.4224853515625,274.0,47425.890625,0.0,3477.470703125,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647653579711914,3.6476776599884033,8.878109269971901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38232421875,0.0,1533.917236328125,1895.4371337890625,0.0,4300.0,0.9050403833389282,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.761771023273468,0.3959316909313202,0.3629808127880096,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659025430679321,0.5902731418609619,0.5646498203277588,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687220811843872,0.5975949168205261,0.4211254715919494,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5417175292969,0.7278700470924377,0.3418310582637787,0.3310418725013733,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324260830879211,0.2224236577749252,1.036661982536316,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,296.933349609375,297.2467346191406,284.5399475097656,1.0,0.6671749353408813,0.3990562558174133,0.3990562558174133,1.0,1.0,-3.262001037597656,0.972900390625,2.289100646972656,0.2375908195972442,0.8931934237480164,0.8931934237480164,0.0,269.4224853515625,274.0,47425.890625,0.0,3477.470703125,1.0,279.7585754394531,282.8686828613281,291.6216125488281,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647653579711914,3.6476776599884033,8.878109269971901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.38232421875,0.0,1533.917236328125,1895.4371337890625,0.0,4300.0,0.9050403833389282,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587639689445496,0.394704520702362,0.3614974617958069,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625426888465881,0.5884610414505005,0.5625195503234863,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158853530884,0.6014316082000732,0.4234445691108703,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256194353103638,0.3413333892822265,0.3303460776805877,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301603317260742,0.2217453718185424,1.0329984426498413,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,296.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678981184959412,0.3986715376377105,0.3986715376377105,1.0,1.0,-3.2551867961883545,0.9694377779960632,2.2857491970062256,0.2354480326175689,0.8912587761878967,0.8912587761878967,0.0,272.31280517578125,277.0,46192.37890625,0.0,3478.001708984375,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993844211101532,1.0,0.0,0.0,3.6330931186676025,3.6331169605255127,8.807372182673134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.921875,0.0,1517.209228515625,1895.4371337890625,0.0,4247.8525390625,0.9017649292945862,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.7587639689445496,0.394704520702362,0.3614974617958069,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625426888465881,0.5884610414505005,0.5625195503234863,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680158853530884,0.6014316082000732,0.4234445691108703,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256194353103638,0.3413333892822265,0.3303460776805877,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301603317260742,0.2217453718185424,1.0329984426498413,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,296.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678981184959412,0.3986715376377105,0.3986715376377105,1.0,1.0,-3.2551867961883545,0.9694377779960632,2.2857491970062256,0.2354480326175689,0.8912587761878967,0.8912587761878967,0.0,272.31280517578125,277.0,46192.37890625,0.0,3478.001708984375,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993844211101532,1.0,0.0,0.0,3.6330931186676025,3.6331169605255127,8.807372182673134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.921875,0.0,1517.209228515625,1895.4371337890625,0.0,4247.8525390625,0.9017649292945862,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604817390442,0.3948562741279602,0.361448734998703,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613303899765015,0.5882856845855713,0.5620980262756348,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694093823432922,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250743865967,0.3419749736785888,0.3307762742042541,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136821269989,1.033506989479065,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,296.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693591475486755,0.3982859253883362,0.3982859253883362,1.0,1.0,-3.259979009628296,0.9700413346290588,2.289937734603882,0.234846606850624,0.8920408487319946,0.8920408487319946,0.0,273.9384765625,280.0,45071.5859375,0.0,3498.0185546875,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803413152694702,1.0,0.0,0.0,3.6256377696990967,3.625661373138428,8.771262400841806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95263671875,0.0,1507.5887451171875,1895.4371337890625,0.0,4131.689453125,0.8999767303466797,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578604817390442,0.3948562741279602,0.361448734998703,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613303899765015,0.5882856845855713,0.5620980262756348,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694093823432922,0.6067586541175842,0.4269700348377228,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251250743865967,0.3419749736785888,0.3307762742042541,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6295673251152039,0.2220136821269989,1.033506989479065,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,296.9283447265625,297.2588806152344,284.8938293457031,1.0,0.6693591475486755,0.3982859253883362,0.3982859253883362,1.0,1.0,-3.259979009628296,0.9700413346290588,2.289937734603882,0.234846606850624,0.8920408487319946,0.8920408487319946,0.0,273.9384765625,280.0,45071.5859375,0.0,3498.0185546875,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803413152694702,1.0,0.0,0.0,3.6256377696990967,3.625661373138428,8.771262400841806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95263671875,0.0,1507.5887451171875,1895.4371337890625,0.0,4131.689453125,0.8999767303466797,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.7576473355293274,0.3951682448387146,0.3616467714309692,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609850406646729,0.588513195514679,0.5622066855430603,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703263401985168,0.6096837520599365,0.4289165139198303,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251234650611877,0.342541366815567,0.3312398493289947,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295496225357056,0.2223801463842392,1.0348700284957886,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,296.9309997558594,297.2671813964844,285.0403137207031,1.0,0.6703670024871826,0.3980931043624878,0.3980931043624878,1.0,1.0,-3.2648813724517822,0.9712105393409728,2.293670892715454,0.2348822206258773,0.8939587473869324,0.8939587473869324,0.0,274.72320556640625,280.0,44120.37890625,0.0,3513.64453125,1.0,280.5980529785156,283.4881591796875,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717500805854796,1.0,0.0,0.0,3.6250598430633545,3.6250834465026855,8.768466273068043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.310546875,0.0,1505.977783203125,1895.4371337890625,0.0,4056.607421875,0.8997923135757446,1.0,0.0,3.0,1.0,0.0
