time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7576600909233093,0.3956171572208404,0.3620512187480926,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8608657717704773,0.5889198184013367,0.562570333480835,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714644312858582,0.6127599477767944,0.4310463964939117,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253215909004211,0.3432489037513733,0.331885814666748,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297428607940674,0.2228837460279464,1.0369911193847656,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,296.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715725064277649,0.3978050351142883,0.3978050351142883,1.0,1.0,-3.271690607070923,0.9727907180786132,2.2989001274108887,0.234907642006874,0.895398736000061,0.895398736000061,0.0,275.4515380859375,283.0,44054.62109375,0.0,3533.394775390625,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679699540138244,1.0,0.0,0.0,3.627108097076416,3.627131938934326,8.778378628448991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.90087890625,0.0,1507.42138671875,1895.4371337890625,0.0,4023.30419921875,0.9001414179801941,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576894164085388,0.3967534303665161,0.3630229830741882,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606337308883667,0.5900425910949707,0.5635528564453125,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737022876739502,0.6192025542259216,0.4354529976844787,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257737517356873,0.3449155688285827,0.33340784907341,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675604820251,0.2241453677415847,1.0424236059188845,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,296.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744024157524109,0.397228866815567,0.397228866815567,1.0,1.0,-3.287698268890381,0.9767311811447144,2.310966968536377,0.235229879617691,0.9014111757278442,0.9014111757278442,0.0,277.19482421875,286.0,43209.96484375,0.0,3580.268798828125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573457837104796,1.0,0.0,0.0,3.638448476791382,3.638472318649292,8.833356446302787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.140625,0.0,1517.9456787109375,1895.4371337890625,0.0,3928.890869140625,0.9024935960769652,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576894164085388,0.3967534303665161,0.3630229830741882,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606337308883667,0.5900425910949707,0.5635528564453125,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737022876739502,0.6192025542259216,0.4354529976844787,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257737517356873,0.3449155688285827,0.33340784907341,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302675604820251,0.2241453677415847,1.0424236059188845,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,296.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744024157524109,0.397228866815567,0.397228866815567,1.0,1.0,-3.287698268890381,0.9767311811447144,2.310966968536377,0.235229879617691,0.9014111757278442,0.9014111757278442,0.0,277.19482421875,286.0,43209.96484375,0.0,3580.268798828125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573457837104796,1.0,0.0,0.0,3.638448476791382,3.638472318649292,8.833356446302787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.140625,0.0,1517.9456787109375,1895.4371337890625,0.0,3928.890869140625,0.9024935960769652,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562410831451416,0.396217405796051,0.3631567656993866,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589374423027039,0.5894597768783569,0.563687264919281,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743338584899902,0.6237434148788452,0.4391126930713653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250996232032776,0.3455668091773987,0.3344859182834625,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298666000366211,0.2247394919395446,1.04680597782135,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,296.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772921681404114,0.3966526985168457,0.3966526985168457,1.0,1.0,-3.2990036010742188,0.9790133237838744,2.319990396499634,0.2351866960525512,0.9022497534751892,0.9022497534751892,0.0,280.2861633300781,289.0,44340.73828125,0.0,3624.064697265625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972322642803192,1.0,0.0,0.0,3.6481504440307617,3.648174285888672,8.88052738901024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2392578125,0.0,1529.30615234375,1895.4371337890625,0.0,4061.63818359375,0.9046905636787416,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.7562410831451416,0.396217405796051,0.3631567656993866,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.8589374423027039,0.5894597768783569,0.563687264919281,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.8743338584899902,0.6237434148788452,0.4391126930713653,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148986816406,0.7250996232032776,0.3455668091773987,0.3344859182834625,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.6298666000366211,0.2247394919395446,1.04680597782135,285.1146240234375,284.95001220703125,299.4501037597656,288.4750366210937,296.9361267089844,297.2981262207031,285.1136169433594,1.0,0.6772921681404114,0.3966526985168457,0.3966526985168457,1.0,1.0,-3.2990036010742188,0.9790133237838744,2.319990396499634,0.2351866960525512,0.9022497534751892,0.9022497534751892,0.0,280.2861633300781,289.0,44340.73828125,0.0,3624.064697265625,1.0,280.6578674316406,283.565673828125,291.5277404785156,294.3780212402344,293.1499938964844,293.1499938964844,280.3500061035156,35758.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972322642803192,1.0,0.0,0.0,3.6481504440307617,3.648174285888672,8.88052738901024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.2392578125,0.0,1529.30615234375,1895.4371337890625,0.0,4061.63818359375,0.9046905636787416,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532618045806885,0.3945375680923462,0.362048476934433,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556952476501465,0.5874832272529602,0.562314510345459,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730974197387695,0.6264054775238037,0.4412767589092254,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230377793312073,0.3451391756534576,0.334466278553009,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281397342681885,0.2244472056627273,1.047148585319519,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,296.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792151927947998,0.3959170281887054,0.3959170281887054,1.0,1.0,-3.299021482467652,0.9769638180732728,2.3220574855804443,0.2332668602466583,0.9005417227745056,0.9005417227745056,0.0,284.1410827636719,289.0,45458.41796875,0.0,3645.815673828125,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876646995544434,1.0,0.0,0.0,3.6509273052215576,3.650951385498047,8.894052143659792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.3056640625,0.0,1533.65576171875,1895.4371337890625,0.0,4194.98388671875,0.9054147005081176,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527934312820435,0.3942925035953522,0.3618405163288116,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8551868200302124,0.5871791839599609,0.5620497465133667,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728638291358948,0.6267533302307129,0.4415229856967926,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226939797401428,0.3450498580932617,0.3344080150127411,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278403401374817,0.2243744730949401,1.0469672679901123,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,296.9199523925781,297.2858581542969,284.9278259277344,1.0,0.679425835609436,0.3958166837692261,0.3958166837692261,1.0,1.0,-3.2984611988067627,0.9764874577522278,2.32197380065918,0.2329212576150894,0.9004375338554382,0.9004375338554382,0.0,284.6937866210937,292.0,45463.8046875,0.0,3647.611328125,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98849618434906,1.0,0.0,0.0,3.6510026454925537,3.651026487350464,8.894418783711444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.79150390625,0.0,1533.8363037109375,1895.4371337890625,0.0,4202.126953125,0.9054448008537292,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487760186195374,0.3917590975761413,0.3598743379116058,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508144021034241,0.5840513110160828,0.559480607509613,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707890510559082,0.6290563941001892,0.4433604776859283,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254134178162,0.3438763618469238,0.3336293697357178,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233960181474685,1.0441068410873413,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,296.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807880997657776,0.3949806690216064,0.3949806690216064,1.0,1.0,-3.2908473014831543,0.9715009927749634,2.3193461894989014,0.2297185808420181,0.8960492610931396,0.8960492610931396,0.0,289.21875,295.0,46468.29296875,0.0,3655.150634765625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451492309570312,3.645173072814941,8.865921472533955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10009765625,0.0,1529.091064453125,1895.4371337890625,0.0,4300.0,0.9042937159538268,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.7487760186195374,0.3917590975761413,0.3598743379116058,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508144021034241,0.5840513110160828,0.559480607509613,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707890510559082,0.6290563941001892,0.4433604776859283,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196254134178162,0.3438763618469238,0.3336293697357178,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251015663146973,0.2233960181474685,1.0441068410873413,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,296.9003295898437,297.2689819335937,284.737548828125,1.0,0.6807880997657776,0.3949806690216064,0.3949806690216064,1.0,1.0,-3.2908473014831543,0.9715009927749634,2.3193461894989014,0.2297185808420181,0.8960492610931396,0.8960492610931396,0.0,289.21875,295.0,46468.29296875,0.0,3655.150634765625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.5070495605469,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6451492309570312,3.645173072814941,8.865921472533955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10009765625,0.0,1529.091064453125,1895.4371337890625,0.0,4300.0,0.9042937159538268,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470318675041199,0.3910001516342163,0.3589701652526855,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488826155662537,0.5829607248306274,0.5582226514816284,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8700366020202637,0.6308059096336365,0.4443524777889251,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182382941246033,0.3435360491275787,0.3332063555717468,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238196492195129,0.2230330407619476,1.042312741279602,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,296.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812950372695923,0.394562691450119,0.394562691450119,1.0,1.0,-3.2867672443389893,0.968921959400177,2.317845106124878,0.2279755026102066,0.8965519070625305,0.8965519070625305,0.0,291.1498107910156,295.0,45440.41796875,0.0,3656.409912109375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942384958267212,1.0,0.0,0.0,3.6423189640045166,3.642343044281006,8.852160249261942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.76513671875,0.0,1525.6396484375,1895.4371337890625,0.0,4251.2080078125,0.9036861658096312,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461107969284058,0.3907622992992401,0.358630359172821,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477663397789001,0.5824388265609741,0.5575758218765259,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.870161235332489,0.6331339478492737,0.4458517432212829,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.717521607875824,0.3435695767402649,0.3331456482410431,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6231164336204529,0.2229494750499725,1.0416525602340698,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,296.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819385290145874,0.3943533301353454,0.3943533301353454,1.0,1.0,-3.2865092754364014,0.9682109355926514,2.31829833984375,0.2272343039512634,0.8966665863990784,0.8966665863990784,0.0,292.43572998046875,283.0,45290.97265625,0.0,3663.029052734375,1.0,280.34210205078125,283.31201171875,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895084500312804,1.0,0.0,0.0,3.6413145065307617,3.641338586807251,8.847277968015987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3232421875,0.0,1524.1490478515625,1895.4371337890625,0.0,4210.81103515625,0.9034013152122498,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657832145691,0.3911122679710388,0.358510285615921,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475256919861,0.5823823809623718,0.5570150017738342,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759666681289673,0.6386913657188416,0.449339747428894,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204578518867493,0.3443624973297119,0.3334594070911407,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233950346708297,1.041740655899048,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,296.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247197151184,0.3939346671104431,0.3939346671104431,1.0,1.0,-3.2903623580932617,0.9683610200881958,2.3220012187957764,0.2264526039361953,0.899934709072113,0.899934709072113,0.0,287.3676452636719,271.0,44190.79296875,0.0,3643.656494140625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750730991363524,1.0,0.0,0.0,3.644652605056762,3.644676446914673,8.86350619566656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1171875,0.0,1526.4376220703125,1895.4371337890625,0.0,4085.7509765625,0.9040246605873108,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7488657832145691,0.3911122679710388,0.358510285615921,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507475256919861,0.5823823809623718,0.5570150017738342,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759666681289673,0.6386913657188416,0.449339747428894,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204578518867493,0.3443624973297119,0.3334594070911407,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254752278327942,0.2233950346708297,1.041740655899048,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,296.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795247197151184,0.3939346671104431,0.3939346671104431,1.0,1.0,-3.2903623580932617,0.9683610200881958,2.3220012187957764,0.2264526039361953,0.899934709072113,0.899934709072113,0.0,287.3676452636719,271.0,44190.79296875,0.0,3643.656494140625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.13836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750730991363524,1.0,0.0,0.0,3.644652605056762,3.644676446914673,8.86350619566656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.1171875,0.0,1526.4376220703125,1895.4371337890625,0.0,4085.7509765625,0.9040246605873108,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546048164367676,0.3921220898628235,0.3589240312576294,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.857103705406189,0.5831677317619324,0.5571996569633484,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853352665901184,0.6449047923088074,0.4532577395439148,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205315589905,0.3458204865455627,0.334313690662384,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560733795166,0.2244700789451599,1.0441111326217651,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,296.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758949160575867,0.3935159742832184,0.3935159742832184,1.0,1.0,-3.299665689468384,0.9703804850578308,2.329285383224488,0.2263305634260177,0.905792772769928,0.905792772769928,0.0,278.2013244628906,259.0,43270.4296875,0.0,3613.9482421875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962398886680603,1.0,0.0,0.0,3.656554937362671,3.65657901763916,8.92149216724647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7392578125,0.0,1537.9476318359375,1895.4371337890625,0.0,3973.940673828125,0.906532108783722,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546048164367676,0.3921220898628235,0.3589240312576294,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.857103705406189,0.5831677317619324,0.5571996569633484,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853352665901184,0.6449047923088074,0.4532577395439148,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261205315589905,0.3458204865455627,0.334313690662384,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303560733795166,0.2244700789451599,1.0441111326217651,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,296.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758949160575867,0.3935159742832184,0.3935159742832184,1.0,1.0,-3.299665689468384,0.9703804850578308,2.329285383224488,0.2263305634260177,0.905792772769928,0.905792772769928,0.0,278.2013244628906,259.0,43270.4296875,0.0,3613.9482421875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962398886680603,1.0,0.0,0.0,3.656554937362671,3.65657901763916,8.92149216724647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.7392578125,0.0,1537.9476318359375,1895.4371337890625,0.0,3973.940673828125,0.906532108783722,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605545520782471,0.3916051089763641,0.3585694134235382,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639200329780579,0.5824270248413086,0.5566479563713074,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950677514076233,0.6492085456848145,0.4563843607902527,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683002471924,0.3464007079601288,0.3347968757152557,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512308120728,0.2250292301177978,1.0458101034164429,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,296.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713873744010925,0.3928722441196441,0.3928722441196441,1.0,1.0,-3.3049750328063965,0.9703893065452576,2.334585666656494,0.2253398448228836,0.9064180850982666,0.9064180850982666,0.0,268.3335266113281,247.0,44351.73828125,0.0,3570.740234375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759814739227296,1.0,0.0,0.0,3.66615629196167,3.666180372238159,8.968405609266483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2119140625,0.0,1549.424560546875,1895.4371337890625,0.0,4093.6953125,0.908720850944519,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605545520782471,0.3916051089763641,0.3585694134235382,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639200329780579,0.5824270248413086,0.5566479563713074,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950677514076233,0.6492085456848145,0.4563843607902527,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320683002471924,0.3464007079601288,0.3347968757152557,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356512308120728,0.2250292301177978,1.0458101034164429,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,296.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713873744010925,0.3928722441196441,0.3928722441196441,1.0,1.0,-3.3049750328063965,0.9703893065452576,2.334585666656494,0.2253398448228836,0.9064180850982666,0.9064180850982666,0.0,268.3335266113281,247.0,44351.73828125,0.0,3570.740234375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759814739227296,1.0,0.0,0.0,3.66615629196167,3.666180372238159,8.968405609266483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.2119140625,0.0,1549.424560546875,1895.4371337890625,0.0,4093.6953125,0.908720850944519,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.76543790102005,0.3897903859615326,0.3568199574947357,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697574138641357,0.5801002383232117,0.5544032454490662,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038154482841492,0.6520135998725891,0.4582455456256866,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371395230293274,0.3458942770957947,0.3341704308986664,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401295065879822,0.2247303128242492,1.0435947179794312,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,296.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529307365417,0.3922285139560699,0.3922285139560699,1.0,1.0,-3.299002885818481,0.966508150100708,2.332494735717773,0.2229227870702743,0.9043400287628174,0.9043400287628174,0.0,258.7666931152344,235.0,45424.00390625,0.0,3502.963134765625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991286277770996,1.0,0.0,0.0,3.668558597564697,3.6685826778411865,8.980162533589464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.990234375,0.0,1553.5579833984375,1895.4371337890625,0.0,4226.02978515625,0.9093809723854064,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.76543790102005,0.3897903859615326,0.3568199574947357,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697574138641357,0.5801002383232117,0.5544032454490662,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038154482841492,0.6520135998725891,0.4582455456256866,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371395230293274,0.3458942770957947,0.3341704308986664,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401295065879822,0.2247303128242492,1.0435947179794312,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,296.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656529307365417,0.3922285139560699,0.3922285139560699,1.0,1.0,-3.299002885818481,0.966508150100708,2.332494735717773,0.2229227870702743,0.9043400287628174,0.9043400287628174,0.0,258.7666931152344,235.0,45424.00390625,0.0,3502.963134765625,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991286277770996,1.0,0.0,0.0,3.668558597564697,3.6685826778411865,8.980162533589464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.990234375,0.0,1553.5579833984375,1895.4371337890625,0.0,4226.02978515625,0.9093809723854064,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679251432418823,0.3886672258377075,0.3557375967502594,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727387189865112,0.5786523222923279,0.5529747009277344,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084708094596864,0.6531550884246826,0.4589922726154327,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396864891052246,0.345408022403717,0.3336160182952881,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423349380493164,0.224371075630188,1.0414594411849976,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,296.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624003052711487,0.3919066488742828,0.3919066488742828,1.0,1.0,-3.2936501502990723,0.9637591242790222,2.3298909664154053,0.2214099168777465,0.9017381072044371,0.9017381072044371,0.0,253.8089294433593,235.0,46348.40234375,0.0,3462.750244140625,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666135787963854,3.666637659072876,8.970642397798656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.35205078125,0.0,1552.3621826171875,1895.4371337890625,0.0,4300.0,0.9089999198913574,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703303098678589,0.3874199092388153,0.3544560372829437,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756712079048157,0.5770597457885742,0.5513181090354919,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132546782493592,0.6541453003883362,0.4595450758934021,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421704530715942,0.3447869420051574,0.3328805863857269,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.6444559097290039,0.2238866239786148,1.0386022329330444,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,296.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6588996648788452,0.3916735053062439,0.3916735053062439,1.0,1.0,-3.286464214324951,0.9606186151504515,2.32584547996521,0.2199116647243499,0.8996222615242004,0.8996222615242004,0.0,248.8284912109375,223.0,46372.05859375,0.0,3418.354736328125,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620090007781982,3.662033081054688,8.948126151153701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3779296875,0.0,1548.03564453125,1895.4371337890625,0.0,4300.0,0.908076822757721,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756556272506714,0.3847517669200897,0.3517698943614959,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821367025375366,0.5736511945724487,0.547823429107666,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892378807068,0.6558670997619629,0.4605174660682678,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475692629814148,0.343332290649414,0.331201821565628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100026130676,0.222710445523262,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,296.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513764262199402,0.391207218170166,0.391207218170166,1.0,1.0,-3.270069360733032,0.953681707382202,2.31638765335083,0.2166863530874252,0.892303466796875,0.892303466796875,0.0,238.410385131836,211.0,47226.4140625,0.0,3323.01953125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645106792449951,3.64513087272644,8.865716267791868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40673828125,0.0,1531.2772216796875,1895.4371337890625,0.0,4300.0,0.9044877886772156,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756556272506714,0.3847517669200897,0.3517698943614959,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821367025375366,0.5736511945724487,0.547823429107666,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.923892378807068,0.6558670997619629,0.4605174660682678,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475692629814148,0.343332290649414,0.331201821565628,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490100026130676,0.222710445523262,1.0318527221679688,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,296.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513764262199402,0.391207218170166,0.391207218170166,1.0,1.0,-3.270069360733032,0.953681707382202,2.31638765335083,0.2166863530874252,0.892303466796875,0.892303466796875,0.0,238.410385131836,211.0,47226.4140625,0.0,3323.01953125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645106792449951,3.64513087272644,8.865716267791868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.40673828125,0.0,1531.2772216796875,1895.4371337890625,0.0,4300.0,0.9044877886772156,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835499048233032,0.3837434649467468,0.3499408364295959,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912746906280518,0.5718928575515747,0.5451862812042236,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379165768623352,0.6595866084098816,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551272511482239,0.3429112732410431,0.3299949169158935,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554619073867798,0.2222391664981842,1.0263525247573853,284.681884765625,284.95001220703125,299.25,288.3490905761719,296.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436960101127625,0.3907409012317657,0.3907409012317657,1.0,1.0,-3.258752822875977,0.9485018253326416,2.310250997543335,0.2138555645942688,0.8900322318077087,0.8900322318077087,0.0,226.5334014892578,199.0,45946.625,0.0,3231.693359375,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996985912322998,1.0,0.0,0.0,3.629315614700317,3.629339694976807,8.789067464931577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6884765625,0.0,1513.28173828125,1895.4371337890625,0.0,4274.533203125,0.9009426832199096,1.0,0.0,3.0,1.0,0.0
12153600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835499048233032,0.3837434649467468,0.3499408364295959,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912746906280518,0.5718928575515747,0.5451862812042236,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379165768623352,0.6595866084098816,0.4622926414012909,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.7551272511482239,0.3429112732410431,0.3299949169158935,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554619073867798,0.2222391664981842,1.0263525247573853,284.681884765625,284.95001220703125,299.25,288.3490905761719,296.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436960101127625,0.3907409012317657,0.3907409012317657,1.0,1.0,-3.258752822875977,0.9485018253326416,2.310250997543335,0.2138555645942688,0.8900322318077087,0.8900322318077087,0.0,226.5334014892578,199.0,45946.625,0.0,3231.693359375,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996985912322998,1.0,0.0,0.0,3.629315614700317,3.629339694976807,8.789067464931577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6884765625,0.0,1513.28173828125,1895.4371337890625,0.0,4274.533203125,0.9009426832199096,1.0,0.0,3.0,1.0,0.0
12153660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7946443557739258,0.3841064870357513,0.3495441377162933,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9037178158760072,0.5716978907585144,0.544203519821167,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9550407528877258,0.6646756529808044,0.4652218818664551,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7656238079071045,0.3436239063739776,0.3299280107021332,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6647198796272278,0.2227151542901992,1.0251253843307495,284.86639404296875,284.95001220703125,299.2312927246094,288.3406677246094,296.8323669433594,297.2591857910156,284.8680419921875,1.0,0.636954128742218,0.3905638456344604,0.3905638456344604,1.0,1.0,-3.259049654006958,0.9480863809585572,2.310963153839112,0.2132510244846344,0.8905006647109985,0.8905006647109985,0.0,213.82899475097656,199.0,44794.73046875,0.0,3161.69970703125,1.0,280.3402099609375,283.29315185546875,291.28936767578125,294.10406494140625,293.1499938964844,293.1499938964844,280.3500061035156,36221.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838982820510864,1.0,0.0,0.0,3.620802402496338,3.620826005935669,8.747882134230167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.951171875,0.0,1502.57275390625,1895.4371337890625,0.0,4162.515625,0.8989253044128418,1.0,0.0,3.0,1.0,0.0
12153720,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.795161247253418,0.3841259181499481,0.3495450913906097,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9043036699295044,0.5716977119445801,0.5441843271255493,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9557898640632628,0.6648901104927063,0.4653589725494385,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7661181688308716,0.343662828207016,0.3299427628517151,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.6651614308357239,0.2227453887462616,1.0251481533050537,284.8680725097656,284.95001220703125,299.23052978515625,288.3403015136719,296.83258056640625,297.25982666015625,284.8695678710937,1.0,0.6366888284683228,0.3905564546585083,0.3905564546585083,1.0,1.0,-3.25923752784729,0.9481300115585328,2.311107635498047,0.2132516205310821,0.8904790878295898,0.8904790878295898,0.0,213.29122924804688,187.0,44791.80078125,0.0,3159.119873046875,1.0,280.341552734375,283.2949523925781,291.2911071777344,294.107666015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837049245834352,1.0,0.0,0.0,3.6205430030822754,3.6205666065216064,8.746628736844286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.67724609375,0.0,1502.2586669921875,1895.4371337890625,0.0,4160.84423828125,0.8988631367683411,1.0,0.0,3.0,1.0,0.0
12153780,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090965747833252,0.3851367533206939,0.3498143553733825,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213083982467652,0.5722747445106506,0.5440284013748169,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745980501174928,0.670901358127594,0.4690036475658417,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797172665596008,0.3450739085674286,0.3305930197238922,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153113365173,0.2238759100437164,1.0270123481750488,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,296.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304053664207458,0.3903720080852508,0.3903720080852508,1.0,1.0,-3.266773700714112,0.9501932859420776,2.3165805339813232,0.2135504484176635,0.8934898972511292,0.8934898972511292,0.0,199.8639373779297,175.0,43747.25390625,0.0,3100.776123046875,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707403182983398,1.0,0.0,0.0,3.62065052986145,3.62067437171936,8.747149422561051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44384765625,0.0,1500.6053466796875,1895.4371337890625,0.0,4047.726806640625,0.8987239599227905,1.0,0.0,3.0,1.0,0.0
12153840,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8090965747833252,0.3851367533206939,0.3498143553733825,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9213083982467652,0.5722747445106506,0.5440284013748169,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9745980501174928,0.670901358127594,0.4690036475658417,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.7797172665596008,0.3450739085674286,0.3305930197238922,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.6774153113365173,0.2238759100437164,1.0270123481750488,285.0580749511719,284.95001220703125,299.21160888671875,288.3318176269531,296.8420104980469,297.28094482421875,285.0596618652344,1.0,0.6304053664207458,0.3903720080852508,0.3903720080852508,1.0,1.0,-3.266773700714112,0.9501932859420776,2.3165805339813232,0.2135504484176635,0.8934898972511292,0.8934898972511292,0.0,199.8639373779297,175.0,43747.25390625,0.0,3100.776123046875,1.0,280.6414794921875,283.5259094238281,291.2811279296875,294.0245666503906,293.1499938964844,293.1499938964844,280.95001220703125,35979.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707403182983398,1.0,0.0,0.0,3.62065052986145,3.62067437171936,8.747149422561051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.44384765625,0.0,1500.6053466796875,1895.4371337890625,0.0,4047.726806640625,0.8987239599227905,1.0,0.0,3.0,1.0,0.0
12153900,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.8163490295410156,0.3857773840427398,0.3500508368015289,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.9310500025749208,0.5727319717407227,0.5440958142280579,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.9836835265159608,0.6740678548812866,0.4709099233150482,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7872999310493469,0.3459296822547912,0.331060528755188,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19659423828125,0.6843106150627136,0.2245915532112121,1.02865731716156,285.2012939453125,284.95001220703125,299.20233154296875,288.3276672363281,296.8472900390625,297.2921447753906,285.20916748046875,1.0,0.6274875998497009,0.3902797698974609,0.3902797698974609,1.0,1.0,-3.2719693183898926,0.9517112970352172,2.3202579021453857,0.2138762325048446,0.8965536952018738,0.8965536952018738,0.0,193.2635803222656,175.0,42901.20703125,0.0,3075.219970703125,1.0,280.89794921875,283.7069396972656,291.256103515625,293.8945007324219,293.1499938964844,293.1499938964844,280.95001220703125,35833.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625513553619384,1.0,0.0,0.0,3.624237537384033,3.624261140823364,8.764488939050352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.13427734375,0.0,1503.4549560546875,1895.4371337890625,0.0,3975.2958984375,0.8994590044021606,1.0,0.0,3.0,1.0,0.0
12153960,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.253662109375,0.8241003155708313,0.3865393698215484,0.350465178489685,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25396728515625,0.941680073738098,0.5733304619789124,0.5443652868270874,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25408935546875,0.9926544427871704,0.6773750185966492,0.4729909002780914,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535705566406,0.795665979385376,0.3469023108482361,0.3316766917705536,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.6919414401054382,0.2254164367914199,1.0308979749679563,285.2538757324219,284.95001220703125,299.1931457519531,288.3236083984375,296.8530578613281,297.3044128417969,285.2554626464844,1.0,0.6247376203536987,0.3899949193000793,0.3899949193000793,1.0,1.0,-3.278727054595948,0.9532518982887268,2.325475215911865,0.2138692736625671,0.8991514444351196,0.8991514444351196,0.0,186.6093597412109,163.0,42878.0078125,0.0,3052.656005859375,1.0,280.9414978027344,283.76080322265625,291.28009033203125,293.9653015136719,293.1499938964844,293.1499938964844,281.25,35712.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593387842178344,1.0,0.0,0.0,3.630664110183716,3.630687952041626,8.795599342192872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.22265625,0.0,1509.623779296875,1895.4371337890625,0.0,3946.689697265625,0.9007773995399476,1.0,0.0,3.0,1.0,0.0
