time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12154020,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375557661056519,0.3881920576095581,0.3514968752861023,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593108296394348,0.5747228264808655,0.545176088809967,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853119730949402,0.4640869498252868,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903962135315,0.3489875495433807,0.333167016506195,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054812908172607,0.2272078692913055,1.03666889667511,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,296.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187282800674438,0.3894252181053161,0.3894252181053161,1.0,1.0,-3.2789957523345947,0.9517104029655457,2.3272852897644043,0.212595596909523,0.9073583483695984,0.9073583483695984,0.0,175.7500457763672,166.0,41996.55859375,0.0,2992.45068359375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496479034423828,1.0,0.0,0.0,3.650798082351685,3.6508219242095934,8.893422318578814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0244140625,0.0,1529.9013671875,1895.4371337890625,0.0,3859.789794921875,0.9050930142402648,1.0,0.0,3.0,1.0,0.0
12154080,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437866210937,0.8375557661056519,0.3881920576095581,0.3514968752861023,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439392089844,0.9593108296394348,0.5747228264808655,0.545176088809967,297.5371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440002441406,0.9990000128746032,0.6853119730949402,0.4640869498252868,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.8102903962135315,0.3489875495433807,0.333167016506195,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7054812908172607,0.2272078692913055,1.03666889667511,285.4438781738281,284.95001220703125,299.1751708984375,288.3156433105469,296.8661804199219,297.3314819335937,285.444580078125,1.0,0.6187282800674438,0.3894252181053161,0.3894252181053161,1.0,1.0,-3.2789957523345947,0.9517104029655457,2.3272852897644043,0.212595596909523,0.9073583483695984,0.9073583483695984,0.0,175.7500457763672,166.0,41996.55859375,0.0,2992.45068359375,1.0,281.2416687011719,283.9889831542969,291.2801818847656,293.91461181640625,293.1499938964844,293.1499938964844,280.95001220703125,35444.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496479034423828,1.0,0.0,0.0,3.650798082351685,3.6508219242095934,8.893422318578814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.0244140625,0.0,1529.9013671875,1895.4371337890625,0.0,3859.789794921875,0.9050930142402648,1.0,0.0,3.0,1.0,0.0
12154140,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430550694465637,0.3880693912506103,0.3517515063285827,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659608006477356,0.5743365287780762,0.5452300310134888,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941619515419006,0.4548810124397278,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164051175117493,0.3499181270599365,0.3342633545398712,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408348083496,0.2282686829566955,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,296.875732421875,297.35357666015625,285.2608642578125,1.0,0.616290271282196,0.3888554871082306,0.3888554871082306,1.0,1.0,-3.275865316390991,0.9490371942520142,2.3268280029296875,0.2104460000991821,0.9100423455238342,0.9100423455238342,0.0,171.4578857421875,169.0,42979.60546875,0.0,2961.765625,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647518396377563,1.0,0.0,0.0,3.668711185455322,3.668735265731812,8.980910024547484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.48876953125,0.0,1550.613525390625,1895.4371337890625,0.0,3994.829345703125,0.9091396927833556,1.0,0.0,3.0,1.0,0.0
12154200,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8430550694465637,0.3880693912506103,0.3517515063285827,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.26220703125,0.9659608006477356,0.5743365287780762,0.5452300310134888,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.9990000128746032,0.6941619515419006,0.4548810124397278,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.8164051175117493,0.3499181270599365,0.3342633545398712,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2631530761719,0.7116408348083496,0.2282686829566955,1.0418739318847656,285.2623291015625,284.95001220703125,299.1576232910156,288.3079528808594,296.875732421875,297.35357666015625,285.2608642578125,1.0,0.616290271282196,0.3888554871082306,0.3888554871082306,1.0,1.0,-3.275865316390991,0.9490371942520142,2.3268280029296875,0.2104460000991821,0.9100423455238342,0.9100423455238342,0.0,171.4578857421875,169.0,42979.60546875,0.0,2961.765625,1.0,280.957763671875,283.76123046875,291.3608703613281,294.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,35538.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647518396377563,1.0,0.0,0.0,3.668711185455322,3.668735265731812,8.980910024547484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.48876953125,0.0,1550.613525390625,1895.4371337890625,0.0,3994.829345703125,0.9091396927833556,1.0,0.0,3.0,1.0,0.0
12154260,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.842939019203186,0.3865732252597809,0.3506248593330383,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658950567245485,0.5723130106925964,0.5436095595359802,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004388570785522,0.4536210596561432,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.817080557346344,0.3496247231960296,0.3342084884643554,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968337059021,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,296.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439019203186,0.3883964121341705,0.3883964121341705,1.0,1.0,-3.2725212574005127,0.946588695049286,2.325932502746582,0.2086930125951767,0.9100033044815063,0.9100033044815063,0.0,170.7500762939453,172.0,44051.02734375,0.0,2950.693603515625,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803860783576964,1.0,0.0,0.0,3.679544687271118,3.6795690059661865,9.034028494170344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5498046875,0.0,1564.2117919921875,1895.4371337890625,0.0,4132.07861328125,0.9116857647895812,1.0,0.0,3.0,1.0,0.0
12154320,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.842939019203186,0.3865732252597809,0.3506248593330383,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9658950567245485,0.5723130106925964,0.5436095595359802,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.7004388570785522,0.4536210596561432,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.817080557346344,0.3496247231960296,0.3342084884643554,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7125968337059021,0.2283559292554855,1.043154239654541,285.0684509277344,284.95001220703125,299.14044189453125,288.3005065917969,296.86822509765625,297.35125732421875,285.0669860839844,1.0,0.6155439019203186,0.3883964121341705,0.3883964121341705,1.0,1.0,-3.2725212574005127,0.946588695049286,2.325932502746582,0.2086930125951767,0.9100033044815063,0.9100033044815063,0.0,170.7500762939453,172.0,44051.02734375,0.0,2950.693603515625,1.0,280.6580505371094,283.5227355957031,291.3622131347656,294.2121276855469,293.1499938964844,293.1499938964844,280.3500061035156,35724.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803860783576964,1.0,0.0,0.0,3.679544687271118,3.6795690059661865,9.034028494170344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.5498046875,0.0,1564.2117919921875,1895.4371337890625,0.0,4132.07861328125,0.9116857647895812,1.0,0.0,3.0,1.0,0.0
12154380,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839945912361145,0.3845007717609405,0.3489327728748321,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623695015907288,0.5695967078208923,0.5412532091140747,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045641541481018,0.4565429985523224,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148627281188965,0.3486738502979278,0.3334982395172119,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106867432594299,0.227796122431755,1.0415492057800293,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,296.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156663298606873,0.3879373371601105,0.3879373371601105,1.0,1.0,-3.268383264541626,0.9438816905021667,2.3245017528533936,0.2068461030721664,0.9074503779411316,0.9074503779411316,0.0,171.87269592285156,175.0,45127.515625,0.0,2948.167236328125,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449091911316,1.0,0.0,0.0,3.681960105895996,3.681984424591065,9.04589342098916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.30322265625,0.0,1568.6612548828125,1895.4371337890625,0.0,4244.4873046875,0.9123777747154236,1.0,0.0,3.0,1.0,0.0
12154440,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.839945912361145,0.3845007717609405,0.3489327728748321,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9623695015907288,0.5695967078208923,0.5412532091140747,297.5704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9990000128746032,0.7045641541481018,0.4565429985523224,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8148627281188965,0.3486738502979278,0.3334982395172119,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7106867432594299,0.227796122431755,1.0415492057800293,284.87750244140625,284.95001220703125,299.1236267089844,288.2933044433594,296.85009765625,297.33380126953125,284.87603759765625,1.0,0.6156663298606873,0.3879373371601105,0.3879373371601105,1.0,1.0,-3.268383264541626,0.9438816905021667,2.3245017528533936,0.2068461030721664,0.9074503779411316,0.9074503779411316,0.0,171.87269592285156,175.0,45127.515625,0.0,2948.167236328125,1.0,280.3580017089844,283.29052734375,291.34552001953125,294.2651672363281,293.1499938964844,293.1499938964844,280.04998779296875,35952.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993449091911316,1.0,0.0,0.0,3.681960105895996,3.681984424591065,9.04589342098916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.30322265625,0.0,1568.6612548828125,1895.4371337890625,0.0,4244.4873046875,0.9123777747154236,1.0,0.0,3.0,1.0,0.0
12154500,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.8379150032997131,0.3833365440368652,0.3480102121829986,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7353820800781,0.9598941802978516,0.5680893063545227,0.5399678349494934,297.5580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7060137987136841,0.4588556885719299,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373962402344,0.8131686449050903,0.3480527698993683,0.3330213725566864,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.709103524684906,0.2273517996072769,1.04005765914917,284.7359313964844,284.95001220703125,299.1153259277344,288.289794921875,296.8389892578125,297.3222045898437,284.7284851074219,1.0,0.6159070134162903,0.387707769870758,0.387707769870758,1.0,1.0,-3.2661428451538086,0.9424705505371094,2.323672294616699,0.2058979272842407,0.904644787311554,0.904644787311554,0.0,172.8124237060547,175.0,46076.37109375,0.0,2948.650146484375,1.0,280.1004333496094,283.111328125,291.360595703125,294.38824462890625,293.1499938964844,293.1499938964844,280.04998779296875,36093.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679762840270996,3.679787158966065,9.03509942418168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.88525390625,0.0,1567.2410888671875,1895.4371337890625,0.0,4300.0,0.9119476079940796,1.0,0.0,3.0,1.0,0.0
12154560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8354576826095581,0.382071316242218,0.3469268679618835,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9568619132041932,0.566467821598053,0.5385053753852844,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68682861328125,0.9990000128746032,0.7070909738540649,0.4617379605770111,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872863769531,0.8110345005989075,0.3473313450813293,0.3324107527732849,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7070536017417908,0.2267976999282837,1.0379722118377686,284.68701171875,284.95001220703125,299.10711669921875,288.2863464355469,296.8266296386719,297.3086242675781,284.68560791015625,1.0,0.6161954998970032,0.3875429630279541,0.3875429630279541,1.0,1.0,-3.263306140899658,0.9410285949707032,2.322277545928955,0.205054223537445,0.9023591876029968,0.9023591876029968,0.0,173.9898223876953,178.0,46136.3984375,0.0,2949.18798828125,1.0,280.0578918457031,283.0614929199219,291.3407287597656,294.3182067871094,293.1499938964844,293.1499938964844,279.75,36210.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674828052520752,3.67485237121582,9.0108829908786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.3154296875,0.0,1562.5548095703125,1895.4371337890625,0.0,4300.0,0.9109545350074768,1.0,0.0,3.0,1.0,0.0
12154620,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301898837089539,0.3793791532516479,0.3446893095970154,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950137972831726,0.5630426406860352,0.5354796648025513,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084066867828369,0.4681701958179474,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062300086021423,0.3457314074039459,0.3310772478580475,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267911911011,0.2254942804574966,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,296.8005065917969,297.27947998046875,284.4976806640625,1.0,0.616875171661377,0.3872133791446686,0.3872133791446686,1.0,1.0,-3.257136583328247,0.9380014538764954,2.3191351890563965,0.2033217400312423,0.8947752714157104,0.8947752714157104,0.0,176.65374755859375,181.0,47077.59765625,0.0,2950.922607421875,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657225370407105,3.6572494506835938,8.924764074436098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78515625,0.0,1544.91796875,1895.4371337890625,0.0,4300.0,0.90720933675766,1.0,0.0,3.0,1.0,0.0
12154680,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4991455078125,0.8301898837089539,0.3793791532516479,0.3446893095970154,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988708496094,0.950137972831726,0.5630426406860352,0.5354796648025513,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4988098144531,0.9990000128746032,0.7084066867828369,0.4681701958179474,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992370605469,0.8062300086021423,0.3457314074039459,0.3310772478580475,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4997253417969,0.7024267911911011,0.2254942804574966,1.0330051183700562,284.4989624023437,284.95001220703125,299.09088134765625,288.2796325683594,296.8005065917969,297.27947998046875,284.4976806640625,1.0,0.616875171661377,0.3872133791446686,0.3872133791446686,1.0,1.0,-3.257136583328247,0.9380014538764954,2.3191351890563965,0.2033217400312423,0.8947752714157104,0.8947752714157104,0.0,176.65374755859375,181.0,47077.59765625,0.0,2950.922607421875,1.0,279.7580871582031,282.8373718261719,291.3696594238281,294.4002685546875,293.1499938964844,293.1499938964844,280.04998779296875,36493.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657225370407105,3.6572494506835938,8.924764074436098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.78515625,0.0,1544.91796875,1895.4371337890625,0.0,4300.0,0.90720933675766,1.0,0.0,3.0,1.0,0.0
12154740,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262490034103394,0.3782805204391479,0.343319684267044,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447323679924012,0.5612348914146423,0.5333566069602966,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113400101661682,0.4735082685947418,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665713310242,0.3451877236366272,0.330300360918045,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.69876629114151,0.2248780280351638,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,296.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178138852119446,0.3868837654590606,0.3868837654590606,1.0,1.0,-3.2541754245758057,0.936074197292328,2.318101406097412,0.2018367052078247,0.8923463821411133,0.8923463821411133,0.0,178.97947692871094,184.0,45871.37109375,0.0,2957.578125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977017045021056,1.0,0.0,0.0,3.640771865844727,3.640795946121216,8.844641570249223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.59765625,0.0,1526.0723876953125,1895.4371337890625,0.0,4280.59228515625,0.903514802455902,1.0,0.0,3.0,1.0,0.0
12154800,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658020019531,0.8262490034103394,0.3782805204391479,0.343319684267044,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.9447323679924012,0.5612348914146423,0.5333566069602966,297.4912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.9990000128746032,0.7113400101661682,0.4735082685947418,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8024665713310242,0.3451877236366272,0.330300360918045,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.66522216796875,0.69876629114151,0.2248780280351638,1.0294822454452517,284.6659851074219,284.95001220703125,299.07489013671875,288.27313232421875,296.78924560546875,297.2708435058594,284.66729736328125,1.0,0.6178138852119446,0.3868837654590606,0.3868837654590606,1.0,1.0,-3.2541754245758057,0.936074197292328,2.318101406097412,0.2018367052078247,0.8923463821411133,0.8923463821411133,0.0,178.97947692871094,184.0,45871.37109375,0.0,2957.578125,1.0,280.0421447753906,283.0501708984375,291.26171875,294.166015625,293.1499938964844,293.1499938964844,280.3500061035156,36421.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977017045021056,1.0,0.0,0.0,3.640771865844727,3.640795946121216,8.844641570249223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.59765625,0.0,1526.0723876953125,1895.4371337890625,0.0,4280.59228515625,0.903514802455902,1.0,0.0,3.0,1.0,0.0
12154860,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245061039924622,0.3784914910793304,0.3433386385440826,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419407248497008,0.5609212517738342,0.5328401923179626,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164163589477539,0.4767622947692871,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009172677993774,0.3457929193973541,0.3306995332241058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972597241401672,0.2252049744129181,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,296.7920837402344,297.2815856933594,284.857421875,1.0,0.6194128394126892,0.3865915834903717,0.3865915834903717,1.0,1.0,-3.2589144706726074,0.9368645548820496,2.322049856185913,0.2013668268918991,0.8926581144332886,0.8926581144332886,0.0,180.6864624023437,187.0,44751.75,0.0,2977.15185546875,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850305914878844,1.0,0.0,0.0,3.6313419342041016,3.631365776062012,8.798884323368839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.771484375,0.0,1514.26171875,1895.4371337890625,0.0,4172.2958984375,0.9012883305549622,1.0,0.0,3.0,1.0,0.0
12154920,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8245061039924622,0.3784914910793304,0.3433386385440826,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9419407248497008,0.5609212517738342,0.5328401923179626,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7164163589477539,0.4767622947692871,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.8009172677993774,0.3457929193973541,0.3306995332241058,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6972597241401672,0.2252049744129181,1.0302739143371582,284.8558349609375,284.95001220703125,299.0591125488281,288.2668762207031,296.7920837402344,297.2815856933594,284.857421875,1.0,0.6194128394126892,0.3865915834903717,0.3865915834903717,1.0,1.0,-3.2589144706726074,0.9368645548820496,2.322049856185913,0.2013668268918991,0.8926581144332886,0.8926581144332886,0.0,180.6864624023437,187.0,44751.75,0.0,2977.15185546875,1.0,280.3416442871094,283.28350830078125,291.220703125,294.03289794921875,293.1499938964844,293.1499938964844,280.6499938964844,36235.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850305914878844,1.0,0.0,0.0,3.6313419342041016,3.631365776062012,8.798884323368839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.771484375,0.0,1514.26171875,1895.4371337890625,0.0,4172.2958984375,0.9012883305549622,1.0,0.0,3.0,1.0,0.0
12154980,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235792517662048,0.3792953789234161,0.343990683555603,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401615262031556,0.5613410472869873,0.5331354141235352,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227332592010498,0.4793972074985504,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.800304651260376,0.3470336198806762,0.3317857384681701,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070268630981,0.2261384278535843,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,296.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216801404953003,0.3862994313240051,0.3862994313240051,1.0,1.0,-3.269094228744507,0.939500093460083,2.329594135284424,0.2015527188777923,0.8955588340759277,0.8955588340759277,0.0,182.34727478027344,190.0,43729.60546875,0.0,3008.169677734375,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724089503288268,1.0,0.0,0.0,3.630796670913696,3.6308205127716064,8.796241104391811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43896484375,0.0,1511.882080078125,1895.4371337890625,0.0,4062.395751953125,0.9010040163993835,1.0,0.0,3.0,1.0,0.0
12155040,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8235792517662048,0.3792953789234161,0.343990683555603,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9401615262031556,0.5613410472869873,0.5331354141235352,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9990000128746032,0.7227332592010498,0.4793972074985504,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.800304651260376,0.3470336198806762,0.3317857384681701,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6968070268630981,0.2261384278535843,1.0340757369995115,285.0483703613281,284.95001220703125,299.0434875488281,288.2608337402344,296.8014221191406,297.3011474609375,285.0500183105469,1.0,0.6216801404953003,0.3862994313240051,0.3862994313240051,1.0,1.0,-3.269094228744507,0.939500093460083,2.329594135284424,0.2015527188777923,0.8955588340759277,0.8955588340759277,0.0,182.34727478027344,190.0,43729.60546875,0.0,3008.169677734375,1.0,280.6415710449219,283.51666259765625,291.2119445800781,293.9526062011719,293.1499938964844,293.1499938964844,280.95001220703125,35996.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724089503288268,1.0,0.0,0.0,3.630796670913696,3.6308205127716064,8.796241104391811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.43896484375,0.0,1511.882080078125,1895.4371337890625,0.0,4062.395751953125,0.9010040163993835,1.0,0.0,3.0,1.0,0.0
12155100,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.190673828125,0.8231573104858398,0.379823237657547,0.3444101214408874,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.9393220543861388,0.5617092847824097,0.5334184169769287,297.5289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.9990000128746032,0.7261614799499512,0.4807722270488739,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1902160644531,0.8000781536102295,0.3477962911128998,0.3324627578258514,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6967169046401978,0.2267513275146484,1.036664366722107,285.1917724609375,284.95001220703125,299.0357360839844,288.2579040527344,296.8070678710937,297.3122253417969,285.19989013671875,1.0,0.6230283975601196,0.3861533403396606,0.3861533403396606,1.0,1.0,-3.275516986846924,0.94126695394516,2.334249973297119,0.2018052488565445,0.8985623717308044,0.8985623717308044,0.0,183.2655639648437,190.0,42856.42578125,0.0,3027.10400390625,1.0,280.8982238769531,283.6977233886719,291.1874694824219,293.82305908203125,293.1499938964844,293.1499938964844,280.95001220703125,35851.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643019437789916,1.0,0.0,0.0,3.634051322937012,3.634075164794922,8.812019132165005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.98193359375,0.0,1514.387451171875,1895.4371337890625,0.0,3990.840087890625,0.9016653299331664,1.0,0.0,3.0,1.0,0.0
12155160,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.822933554649353,0.3804638087749481,0.3450008332729339,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24542236328125,0.938713014125824,0.562209963798523,0.5338960886001587,297.5412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455444335937,0.9990000128746032,0.7297744154930115,0.4820170700550079,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.8000465631484985,0.3486695289611816,0.333285242319107,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.6968351602554321,0.2274693548679351,1.0398451089859009,285.24530029296875,284.95001220703125,299.02801513671875,288.2550048828125,296.8134765625,297.3246154785156,285.2469787597656,1.0,0.6245225071907043,0.3858771324157715,0.3858771324157715,1.0,1.0,-3.283110380172729,0.9430809020996094,2.34002947807312,0.2018402963876724,0.9011131525039672,0.9011131525039672,0.0,184.1748046875,193.0,42861.33203125,0.0,3048.588623046875,1.0,280.9415588378906,283.7523193359375,291.2121276855469,293.894775390625,293.1499938964844,293.1499938964844,280.6499938964844,35730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611189961433412,1.0,0.0,0.0,3.640136241912842,3.640160083770752,8.841553267302515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.3818359375,0.0,1520.2110595703125,1895.4371337890625,0.0,3962.554443359375,0.9029088616371156,1.0,0.0,3.0,1.0,0.0
12155220,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206949830055237,0.3800631165504455,0.3452062904834747,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353231191635132,0.561526358127594,0.5338594913482666,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346291542053223,0.4865297973155975,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483672142029,0.3493102192878723,0.3343277275562286,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369280815125,0.2281535267829895,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,296.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275858879089355,0.3853246867656708,0.3853246867656708,1.0,1.0,-3.295612096786499,0.9457327723503112,2.349879264831543,0.201677069067955,0.9015555381774902,0.9015555381774902,0.0,186.85513305664065,196.0,44021.91015625,0.0,3090.80322265625,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757782816886902,1.0,0.0,0.0,3.647938251495361,3.647962093353272,8.879494544089539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05908203125,0.0,1529.4478759765625,1895.4371337890625,0.0,4091.91943359375,0.904678761959076,1.0,0.0,3.0,1.0,0.0
12155280,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.8206949830055237,0.3800631165504455,0.3452062904834747,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.9353231191635132,0.561526358127594,0.5338594913482666,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.9990000128746032,0.7346291542053223,0.4865297973155975,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7983483672142029,0.3493102192878723,0.3343277275562286,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6956369280815125,0.2281535267829895,1.0445107221603394,285.0834350585937,284.95001220703125,299.0126037597656,288.2493896484375,296.8084411621094,297.3245849609375,285.0824890136719,1.0,0.6275858879089355,0.3853246867656708,0.3853246867656708,1.0,1.0,-3.295612096786499,0.9457327723503112,2.349879264831543,0.201677069067955,0.9015555381774902,0.9015555381774902,0.0,186.85513305664065,196.0,44021.91015625,0.0,3090.80322265625,1.0,280.6578674316406,283.5447998046875,291.3006286621094,294.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,35809.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757782816886902,1.0,0.0,0.0,3.647938251495361,3.647962093353272,8.879494544089539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.05908203125,0.0,1529.4478759765625,1895.4371337890625,0.0,4091.91943359375,0.904678761959076,1.0,0.0,3.0,1.0,0.0
12155340,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160502314567566,0.3783456087112427,0.3440285325050354,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945004940033,0.5593658685684204,0.5322490334510803,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368001937866211,0.4936808943748474,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942720651626587,0.3488069176673889,0.3342193365097046,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370029449463,0.2278930991888046,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,296.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302825212478638,0.3847722709178924,0.3847722709178924,1.0,1.0,-3.301262378692627,0.9460594654083252,2.3552029132843018,0.200698047876358,0.8994141221046448,0.8994141221046448,0.0,190.5332946777344,199.0,45189.51953125,0.0,3123.88134765625,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992056369781494,1.0,0.0,0.0,3.6490557193756095,3.6490797996521,8.884936164577084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.244140625,0.0,1532.0147705078125,1895.4371337890625,0.0,4232.609375,0.9050422310829164,1.0,0.0,3.0,1.0,0.0
12155400,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8160502314567566,0.3783456087112427,0.3440285325050354,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.928945004940033,0.5593658685684204,0.5322490334510803,297.5123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7368001937866211,0.4936808943748474,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7942720651626587,0.3488069176673889,0.3342193365097046,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6921370029449463,0.2278930991888046,1.044949293136597,284.90252685546875,284.95001220703125,298.9972839355469,288.24395751953125,296.7880554199219,297.3031311035156,284.9013061523437,1.0,0.6302825212478638,0.3847722709178924,0.3847722709178924,1.0,1.0,-3.301262378692627,0.9460594654083252,2.3552029132843018,0.200698047876358,0.8994141221046448,0.8994141221046448,0.0,190.5332946777344,199.0,45189.51953125,0.0,3123.88134765625,1.0,280.3582458496094,283.321044921875,291.30865478515625,294.2260437011719,293.1499938964844,293.1499938964844,280.6499938964844,35986.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992056369781494,1.0,0.0,0.0,3.6490557193756095,3.6490797996521,8.884936164577084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.244140625,0.0,1532.0147705078125,1895.4371337890625,0.0,4232.609375,0.9050422310829164,1.0,0.0,3.0,1.0,0.0
12155460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704889297485,0.3777987360954284,0.3432491421699524,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233790040016174,0.5582935214042664,0.5309385061264038,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739748477935791,0.5001218914985657,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906904816627502,0.3488940894603729,0.3341509699821472,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075040817261,0.2279093712568283,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,296.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327307224273682,0.3841840028762817,0.3841840028762817,1.0,1.0,-3.306201457977295,0.9460490345954896,2.36015248298645,0.199382022023201,0.9023072719573976,0.9023072719573976,0.0,193.87384033203125,202.0,44128.23046875,0.0,3153.60498046875,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821342825889589,1.0,0.0,0.0,3.6534364223480233,3.6534602642059326,8.906280868359318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1318359375,0.0,1535.9661865234375,1895.4371337890625,0.0,4147.248046875,0.9059622287750244,1.0,0.0,3.0,1.0,0.0
12155520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8120704889297485,0.3777987360954284,0.3432491421699524,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9233790040016174,0.5582935214042664,0.5309385061264038,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9990000128746032,0.739748477935791,0.5001218914985657,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7906904816627502,0.3488940894603729,0.3341509699821472,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.6889075040817261,0.2279093712568283,1.0447789430618286,285.0664367675781,284.95001220703125,298.98199462890625,288.2387084960937,296.7772216796875,297.2950134277344,285.067626953125,1.0,0.6327307224273682,0.3841840028762817,0.3841840028762817,1.0,1.0,-3.306201457977295,0.9460490345954896,2.36015248298645,0.199382022023201,0.9023072719573976,0.9023072719573976,0.0,193.87384033203125,202.0,44128.23046875,0.0,3153.60498046875,1.0,280.6421813964844,283.52618408203125,291.2093505859375,293.9974670410156,293.1499938964844,293.1499938964844,280.3500061035156,35862.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821342825889589,1.0,0.0,0.0,3.6534364223480233,3.6534602642059326,8.906280868359318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.1318359375,0.0,1535.9661865234375,1895.4371337890625,0.0,4147.248046875,0.9059622287750244,1.0,0.0,3.0,1.0,0.0
12155580,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084291219711304,0.3765976428985595,0.3426171839237213,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184333682060242,0.556658148765564,0.5298580527305603,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417714595794678,0.5060741305351257,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.787584125995636,0.3486647307872772,0.3342693150043487,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861192584037781,0.2277300506830215,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,296.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351789236068726,0.3835957050323486,0.3835957050323486,1.0,1.0,-3.3120150566101074,0.946316123008728,2.36569881439209,0.1982844173908233,0.9003286361694336,0.9003286361694336,0.0,197.05831909179688,205.0,45253.4609375,0.0,3184.459716796875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652714252472,1.0,0.0,0.0,3.653984785079956,3.654008865356445,8.90895478278253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64404296875,0.0,1537.647216796875,1895.4371337890625,0.0,4237.6982421875,0.9061605930328368,1.0,0.0,3.0,1.0,0.0
12155640,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8084291219711304,0.3765976428985595,0.3426171839237213,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9184333682060242,0.556658148765564,0.5298580527305603,297.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.7417714595794678,0.5060741305351257,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.787584125995636,0.3486647307872772,0.3342693150043487,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6861192584037781,0.2277300506830215,1.045250654220581,284.9024353027344,284.95001220703125,298.9666748046875,288.2336730957031,296.7614440917969,297.2801208496094,284.9013061523437,1.0,0.6351789236068726,0.3835957050323486,0.3835957050323486,1.0,1.0,-3.3120150566101074,0.946316123008728,2.36569881439209,0.1982844173908233,0.9003286361694336,0.9003286361694336,0.0,197.05831909179688,205.0,45253.4609375,0.0,3184.459716796875,1.0,280.3578186035156,283.320556640625,291.2690124511719,294.1746826171875,293.1499938964844,293.1499938964844,280.04998779296875,36005.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992652714252472,1.0,0.0,0.0,3.653984785079956,3.654008865356445,8.90895478278253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.64404296875,0.0,1537.647216796875,1895.4371337890625,0.0,4237.6982421875,0.9061605930328368,1.0,0.0,3.0,1.0,0.0
12155700,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.8059954047203064,0.3755896985530853,0.341924101114273,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76513671875,0.9153719544410706,0.5554080009460449,0.5289136171340942,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.764404296875,0.9990000128746032,0.7420376539230347,0.5095939040184021,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7855402827262878,0.3482385873794555,0.3340508043766022,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.6842533349990845,0.2273958027362823,1.0445047616958618,284.7655334472656,284.95001220703125,298.958984375,288.231201171875,296.7498779296875,297.2676086425781,284.7584533691406,1.0,0.6362774968147278,0.3833015561103821,0.3833015561103821,1.0,1.0,-3.3131215572357178,0.945841670036316,2.3672800064086914,0.1975283771753311,0.8977674841880798,0.8977674841880798,0.0,198.85699462890625,205.0,46236.81640625,0.0,3197.09033203125,1.0,280.10113525390625,283.1456604003906,291.3011474609375,294.3262939453125,293.1499938964844,293.1499938964844,280.04998779296875,36124.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651367425918579,3.651391267776489,8.896195708985033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.326171875,0.0,1535.623291015625,1895.4371337890625,0.0,4300.0,0.9056204557418824,1.0,0.0,3.0,1.0,0.0
12155760,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.8031338453292847,0.3743957877159118,0.3409663736820221,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71905517578125,0.9119364619255066,0.5539426207542419,0.5276699662208557,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.9990000128746032,0.7418689131736755,0.513480544090271,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.7831509709358215,0.347639799118042,0.333614706993103,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198486328125,0.682040274143219,0.2269081771373748,1.0429352521896362,284.7191162109375,284.95001220703125,298.9512939453125,288.2287902832031,296.7366027832031,297.25262451171875,284.7178955078125,1.0,0.6372528672218323,0.383062332868576,0.383062332868576,1.0,1.0,-3.3127386569976807,0.9450139999389648,2.367724657058716,0.1967501640319824,0.8957218527793884,0.8957218527793884,0.0,200.7876892089844,208.0,46325.0,0.0,3207.15869140625,1.0,280.05810546875,283.0974426269531,291.2911376953125,294.2728881835937,293.1499938964844,293.1499938964844,280.3500061035156,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646273851394653,3.646297693252564,8.871393220033497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.5810546875,0.0,1530.7069091796875,1895.4371337890625,0.0,4300.0,0.9045817852020264,1.0,0.0,3.0,1.0,0.0
12155820,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987351417541504,0.3735026121139526,0.3398594558238983,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065937995910645,0.5524787902832031,0.5259714126586914,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434492111206055,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794132828712463,0.3473851680755615,0.3331992924213409,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784893870353699,0.2265458106994629,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,296.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390923261642456,0.3825838565826416,0.3825838565826416,1.0,1.0,-3.3130369186401367,0.9437428712844848,2.3692939281463623,0.1952158361673355,0.8961686491966248,0.8961686491966248,0.0,204.13430786132807,211.0,45179.5546875,0.0,3226.76318359375,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931948781013488,1.0,0.0,0.0,3.64106822013855,3.64109206199646,8.846080845614779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5908203125,0.0,1524.1490478515625,1895.4371337890625,0.0,4242.3212890625,0.9033730626106262,1.0,0.0,3.0,1.0,0.0
