time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155880,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7987351417541504,0.3735026121139526,0.3398594558238983,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9065937995910645,0.5524787902832031,0.5259714126586914,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.7434492111206055,0.5189545154571533,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7794132828712463,0.3473851680755615,0.3331992924213409,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6784893870353699,0.2265458106994629,1.040935516357422,284.8829345703125,284.95001220703125,298.93585205078125,288.2240905761719,296.7240905761719,297.2421264648437,284.88409423828125,1.0,0.6390923261642456,0.3825838565826416,0.3825838565826416,1.0,1.0,-3.3130369186401367,0.9437428712844848,2.3692939281463623,0.1952158361673355,0.8961686491966248,0.8961686491966248,0.0,204.13430786132807,211.0,45179.5546875,0.0,3226.76318359375,1.0,280.3421325683594,283.3048400878906,291.1963195800781,294.0505676269531,293.1499938964844,293.1499938964844,280.6499938964844,36119.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931948781013488,1.0,0.0,0.0,3.64106822013855,3.64109206199646,8.846080845614779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.5908203125,0.0,1524.1490478515625,1895.4371337890625,0.0,4242.3212890625,0.9033730626106262,1.0,0.0,3.0,1.0,0.0
12155940,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966143488883972,0.3738255798816681,0.3400178849697113,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901163101196,0.5523582696914673,0.5256880521774292,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989238977432252,0.7473481297492981,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777082920074463,0.3481417894363403,0.3337926566600799,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842339515686,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,296.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412056088447571,0.3821054100990295,0.3821054100990295,1.0,1.0,-3.31913161277771,0.9444169402122498,2.3747146129608154,0.1943069249391555,0.8992599844932556,0.8992599844932556,0.0,206.583236694336,214.0,44092.1015625,0.0,3254.277587890625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795343279838562,1.0,0.0,0.0,3.643294334411621,3.6433181762695312,8.856901558829122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8955078125,0.0,1525.1510009765625,1895.4371337890625,0.0,4124.67431640625,0.9037424325942992,1.0,0.0,3.0,1.0,0.0
12156000,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7966143488883972,0.3738255798816681,0.3400178849697113,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9037901163101196,0.5523582696914673,0.5256880521774292,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9989238977432252,0.7473481297492981,0.5219643115997314,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7777082920074463,0.3481417894363403,0.3337926566600799,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.6768842339515686,0.2269985824823379,1.0425318479537964,285.0671081542969,284.95001220703125,298.9202880859375,288.2195739746094,296.7251892089844,297.25054931640625,285.0684814453125,1.0,0.6412056088447571,0.3821054100990295,0.3821054100990295,1.0,1.0,-3.31913161277771,0.9444169402122498,2.3747146129608154,0.1943069249391555,0.8992599844932556,0.8992599844932556,0.0,206.583236694336,214.0,44092.1015625,0.0,3254.277587890625,1.0,280.6416931152344,283.531005859375,291.1678161621094,293.9346008300781,293.1499938964844,293.1499938964844,280.95001220703125,35923.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795343279838562,1.0,0.0,0.0,3.643294334411621,3.6433181762695312,8.856901558829122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.8955078125,0.0,1525.1510009765625,1895.4371337890625,0.0,4124.67431640625,0.9037424325942992,1.0,0.0,3.0,1.0,0.0
12156060,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956944108009338,0.37473064661026,0.3407680094242096,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023244380950928,0.5529377460479736,0.5261444449424744,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523971796035767,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.777187168598175,0.349490761756897,0.334995687007904,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.676518440246582,0.2280071526765823,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,296.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438218951225281,0.3816673755645752,0.3816673755645752,1.0,1.0,-3.331023693084717,0.9471392631530762,2.3838844299316406,0.1941865086555481,0.9049615859985352,0.9049615859985352,0.0,208.60107421875,217.0,43178.71484375,0.0,3292.519775390625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96688050031662,1.0,0.0,0.0,3.654306650161743,3.654330730438232,8.910524798011465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66259765625,0.0,1535.6173095703125,1895.4371337890625,0.0,4013.676513671875,0.9060460925102234,1.0,0.0,3.0,1.0,0.0
12156120,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587280273437,0.7956944108009338,0.37473064661026,0.3407680094242096,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2590637207031,0.9023244380950928,0.5529377460479736,0.5261444449424744,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2592163085937,0.999002993106842,0.7523971796035767,0.5252241492271423,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2586669921875,0.777187168598175,0.349490761756897,0.334995687007904,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.676518440246582,0.2280071526765823,1.0467559099197388,285.25897216796875,284.95001220703125,298.9045715332031,288.2152099609375,296.7323303222656,297.2671813964844,285.26043701171875,1.0,0.6438218951225281,0.3816673755645752,0.3816673755645752,1.0,1.0,-3.331023693084717,0.9471392631530762,2.3838844299316406,0.1941865086555481,0.9049615859985352,0.9049615859985352,0.0,208.60107421875,217.0,43178.71484375,0.0,3292.519775390625,1.0,280.9417419433594,283.7626037597656,291.16619873046875,293.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,35686.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96688050031662,1.0,0.0,0.0,3.654306650161743,3.654330730438232,8.910524798011465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.66259765625,0.0,1535.6173095703125,1895.4371337890625,0.0,4013.676513671875,0.9060460925102234,1.0,0.0,3.0,1.0,0.0
12156180,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930800318717957,0.3741393387317657,0.3408163785934448,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991937637329102,0.5520725250244141,0.5259419083595276,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801343917848,0.7553200721740723,0.5281379222869873,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752981781959534,0.3499261736869812,0.3358536660671234,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750180721282959,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,296.7250671386719,297.2640380859375,285.0926513671875,1.0,0.646522581577301,0.3812293410301208,0.3812293410301208,1.0,1.0,-3.3397417068481445,0.948779821395874,2.3909618854522705,0.193941056728363,0.9055185317993164,0.9055185317993164,0.0,211.66412353515625,220.0,44315.59375,0.0,3329.724609375,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980535089969635,1.0,0.0,0.0,3.663253545761109,3.6632776260375977,8.954209533840185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9326171875,0.0,1546.299560546875,1895.4371337890625,0.0,4133.373046875,0.9080834984779358,1.0,0.0,3.0,1.0,0.0
12156240,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.7930800318717957,0.3741393387317657,0.3408163785934448,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8991937637329102,0.5520725250244141,0.5259419083595276,297.4285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.9980801343917848,0.7553200721740723,0.5281379222869873,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.7752981781959534,0.3499261736869812,0.3358536660671234,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.6750180721282959,0.2284500449895858,1.0503755807876587,285.09381103515625,284.95001220703125,298.8886413574219,288.2109680175781,296.7250671386719,297.2640380859375,285.0926513671875,1.0,0.646522581577301,0.3812293410301208,0.3812293410301208,1.0,1.0,-3.3397417068481445,0.948779821395874,2.3909618854522705,0.193941056728363,0.9055185317993164,0.9055185317993164,0.0,211.66412353515625,220.0,44315.59375,0.0,3329.724609375,1.0,280.65777587890625,283.55206298828125,291.25738525390625,294.0985412597656,293.1499938964844,293.1499938964844,280.3500061035156,35778.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980535089969635,1.0,0.0,0.0,3.663253545761109,3.6632776260375977,8.954209533840185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.9326171875,0.0,1546.299560546875,1895.4371337890625,0.0,4133.373046875,0.9080834984779358,1.0,0.0,3.0,1.0,0.0
12156300,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7906401753425598,0.3732966482639313,0.3403168618679046,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8964769840240479,0.5510453581809998,0.525261640548706,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.996609091758728,0.7560463547706604,0.5288854837417603,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.773344099521637,0.3496979475021362,0.3358716368675232,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.6733165979385376,0.2283205091953277,1.050754189491272,284.9559326171875,284.95001220703125,298.8805847167969,288.2089233398437,296.7167053222656,297.2560729980469,284.94879150390625,1.0,0.6476086378097534,0.3810102939605713,0.3810102939605713,1.0,1.0,-3.339704751968384,0.9481284022331238,2.3915762901306152,0.1933118999004364,0.9042165279388428,0.9042165279388428,0.0,213.76695251464844,220.0,45327.41796875,0.0,3341.626953125,1.0,280.4008178710937,283.374755859375,291.2919006347656,294.2581787109375,293.1499938964844,293.1499938964844,280.3500061035156,35878.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907891154289246,1.0,0.0,0.0,3.665328979492188,3.6653530597686768,8.964358357843594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.455078125,0.0,1549.3795166015625,1895.4371337890625,0.0,4221.7783203125,0.9085797667503356,1.0,0.0,3.0,1.0,0.0
12156360,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7876591086387634,0.3722188770771026,0.3395038247108459,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8932155966758728,0.5497418642044067,0.5242186188697815,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9946783781051636,0.7564944624900818,0.5293067693710327,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7708998322486877,0.3492407500743866,0.3356151580810547,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6711264252662659,0.2279892265796661,1.0500867366790771,284.9073486328125,284.95001220703125,298.8724975585937,288.2069091796875,296.7065734863281,297.2457275390625,284.9059143066406,1.0,0.6484594345092773,0.3807213604450226,0.3807213604450226,1.0,1.0,-3.3368725776672363,0.9463526010513306,2.390520095825196,0.1921677738428115,0.9034050107002258,0.9034050107002258,0.0,216.09713745117188,223.0,45423.53515625,0.0,3348.451171875,1.0,280.3580017089844,283.3232727050781,291.2681579589844,294.1997985839844,293.1499938964844,293.1499938964844,280.04998779296875,35964.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996124804019928,1.0,0.0,0.0,3.665194511413574,3.665218591690064,8.963700111053186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.833984375,0.0,1549.8741455078125,1895.4371337890625,0.0,4267.2333984375,0.9086370468139648,1.0,0.0,3.0,1.0,0.0
12156420,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815412878990173,0.3696973025798797,0.3375501036643982,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865469694137573,0.5466762185096741,0.5216889381408691,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905850887298584,0.7569097280502319,0.5298515558242798,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.765817403793335,0.3479251265525818,0.3347016274929046,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664395928382874,0.2269448935985565,1.046924710273743,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,296.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496145725250244,0.3801434636116028,0.3801434636116028,1.0,1.0,-3.3272407054901123,0.9414536356925964,2.385787010192871,0.1893796622753143,0.898714542388916,0.898714542388916,0.0,220.6443634033203,226.0,46414.91796875,0.0,3352.377685546875,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583669185638414,3.658391237258911,8.930337003221211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98388671875,0.0,1544.011474609375,1895.4371337890625,0.0,4300.0,0.9072675704956056,1.0,0.0,3.0,1.0,0.0
12156480,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7815412878990173,0.3696973025798797,0.3375501036643982,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7167053222656,0.8865469694137573,0.5466762185096741,0.5216889381408691,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7165222167969,0.9905850887298584,0.7569097280502319,0.5298515558242798,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170715332031,0.765817403793335,0.3479251265525818,0.3347016274929046,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.6664395928382874,0.2269448935985565,1.046924710273743,284.7167663574219,284.95001220703125,298.8560791015625,288.2029724121094,296.6846008300781,297.2230529785156,284.7152404785156,1.0,0.6496145725250244,0.3801434636116028,0.3801434636116028,1.0,1.0,-3.3272407054901123,0.9414536356925964,2.385787010192871,0.1893796622753143,0.898714542388916,0.898714542388916,0.0,220.6443634033203,226.0,46414.91796875,0.0,3352.377685546875,1.0,280.05816650390625,283.0937194824219,291.2791442871094,294.2693176269531,293.1499938964844,293.1499938964844,280.3500061035156,36201.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6583669185638414,3.658391237258911,8.930337003221211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.98388671875,0.0,1544.011474609375,1895.4371337890625,0.0,4300.0,0.9072675704956056,1.0,0.0,3.0,1.0,0.0
12156540,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774600386619568,0.3686376214027405,0.3362712264060974,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432258605957,0.5450120568275452,0.5197799801826477,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.988185703754425,0.7594437003135681,0.5312018394470215,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624264359474182,0.3474987149238586,0.3341040313243866,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.663183331489563,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,296.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505644917488098,0.379565566778183,0.379565566778183,1.0,1.0,-3.321095466613769,0.937735676765442,2.383359909057617,0.1867593228816986,0.899028480052948,0.899028480052948,0.0,223.8391571044922,229.0,45213.2578125,0.0,3356.546630859375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947248101234436,1.0,0.0,0.0,3.653412103652954,3.6534361839294434,8.906162634048087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.126953125,0.0,1537.8211669921875,1895.4371337890625,0.0,4255.34423828125,0.9061274528503418,1.0,0.0,3.0,1.0,0.0
12156600,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7774600386619568,0.3686376214027405,0.3362712264060974,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8819432258605957,0.5450120568275452,0.5197799801826477,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.988185703754425,0.7594437003135681,0.5312018394470215,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7624264359474182,0.3474987149238586,0.3341040313243866,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.663183331489563,0.2264526337385177,1.0442620515823364,284.87579345703125,284.95001220703125,298.83935546875,288.1991577148437,296.6764221191406,297.219482421875,284.8768615722656,1.0,0.6505644917488098,0.379565566778183,0.379565566778183,1.0,1.0,-3.321095466613769,0.937735676765442,2.383359909057617,0.1867593228816986,0.899028480052948,0.899028480052948,0.0,223.8391571044922,229.0,45213.2578125,0.0,3356.546630859375,1.0,280.3422241210937,283.2972412109375,291.1755676269531,294.03472900390625,293.1499938964844,293.1499938964844,280.6499938964844,36113.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947248101234436,1.0,0.0,0.0,3.653412103652954,3.6534361839294434,8.906162634048087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.126953125,0.0,1537.8211669921875,1895.4371337890625,0.0,4255.34423828125,0.9061274528503418,1.0,0.0,3.0,1.0,0.0
12156660,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761052250862122,0.368878424167633,0.3363215327262878,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801101446151733,0.5447794795036316,0.5193526744842529,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881361722946168,0.7636260390281677,0.5339190363883972,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614510655403137,0.3481682240962982,0.334576278924942,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270345687866,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,296.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615386009216,0.37934210896492,0.37934210896492,1.0,1.0,-3.325855255126953,0.9386506676673888,2.38720440864563,0.1864126324653625,0.9020117521286012,0.9020117521286012,0.0,225.65077209472656,232.0,44113.9296875,0.0,3377.6865234375,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808924794197084,1.0,0.0,0.0,3.65549373626709,3.655517816543579,8.916314868656627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.4951171875,0.0,1538.748046875,1895.4371337890625,0.0,4136.4765625,0.9064734578132628,1.0,0.0,3.0,1.0,0.0
12156720,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7761052250862122,0.368878424167633,0.3363215327262878,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.8801101446151733,0.5447794795036316,0.5193526744842529,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9881361722946168,0.7636260390281677,0.5339190363883972,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7614510655403137,0.3481682240962982,0.334576278924942,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.6622270345687866,0.2268431633710861,1.045415997505188,285.0592956542969,284.95001220703125,298.82232666015625,288.1954650878906,296.6798400878906,297.231201171875,285.0606689453125,1.0,0.6521615386009216,0.37934210896492,0.37934210896492,1.0,1.0,-3.325855255126953,0.9386506676673888,2.38720440864563,0.1864126324653625,0.9020117521286012,0.9020117521286012,0.0,225.65077209472656,232.0,44113.9296875,0.0,3377.6865234375,1.0,280.64178466796875,283.52294921875,291.1434020996094,293.9119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35927.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808924794197084,1.0,0.0,0.0,3.65549373626709,3.655517816543579,8.916314868656627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.4951171875,0.0,1538.748046875,1895.4371337890625,0.0,4136.4765625,0.9064734578132628,1.0,0.0,3.0,1.0,0.0
12156780,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736769914627075,0.3679133951663971,0.3359772861003876,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772428631782532,0.5434467196464539,0.5186383128166199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869728684425354,0.7658748626708984,0.5360245704650879,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7597007155418396,0.3481989502906799,0.3349919617176056,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,296.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540305018424988,0.3791186511516571,0.3791186511516571,1.0,1.0,-3.329533815383911,0.9392211437225342,2.390312671661377,0.1862497478723526,0.8999966382980347,0.8999966382980347,0.0,228.36502075195312,235.0,45241.43359375,0.0,3401.512939453125,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922107458114624,1.0,0.0,0.0,3.654564380645752,3.654588460922241,8.911781037568289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4189453125,0.0,1538.5870361328125,1895.4371337890625,0.0,4233.9267578125,0.9063203930854796,1.0,0.0,3.0,1.0,0.0
12156840,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7736769914627075,0.3679133951663971,0.3359772861003876,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8772428631782532,0.5434467196464539,0.5186383128166199,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9869728684425354,0.7658748626708984,0.5360245704650879,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7597007155418396,0.3481989502906799,0.3349919617176056,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.6606999635696411,0.2268868535757064,1.0470019578933716,284.8979187011719,284.95001220703125,298.8049011230469,288.19189453125,296.6718444824219,297.2273254394531,284.89678955078125,1.0,0.6540305018424988,0.3791186511516571,0.3791186511516571,1.0,1.0,-3.329533815383911,0.9392211437225342,2.390312671661377,0.1862497478723526,0.8999966382980347,0.8999966382980347,0.0,228.36502075195312,235.0,45241.43359375,0.0,3401.512939453125,1.0,280.3577880859375,283.3193054199219,291.2283630371094,294.12823486328125,293.1499938964844,293.1499938964844,280.04998779296875,36044.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922107458114624,1.0,0.0,0.0,3.654564380645752,3.654588460922241,8.911781037568289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.4189453125,0.0,1538.5870361328125,1895.4371337890625,0.0,4233.9267578125,0.9063203930854796,1.0,0.0,3.0,1.0,0.0
12156900,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7618103027344,0.7715550661087036,0.366932064294815,0.3353367149829864,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76031494140625,0.8749010562896729,0.5422486662864685,0.5177760124206543,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.9855358004570008,0.7663097381591797,0.536559522151947,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7620849609375,0.7580475211143494,0.3478274345397949,0.3348537683486938,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.764892578125,0.659212052822113,0.2266121357679367,1.0466316938400269,284.7606201171875,284.95001220703125,298.7960205078125,288.1901550292969,296.6636962890625,297.2197570800781,284.7535095214844,1.0,0.6547828316688538,0.3790069222450256,0.3790069222450256,1.0,1.0,-3.327763557434082,0.9383038282394408,2.389459609985352,0.1857592314481735,0.8973986506462097,0.8973986506462097,0.0,230.24703979492188,235.0,46210.5078125,0.0,3408.143798828125,1.0,280.10113525390625,283.1439819335937,291.2638244628906,294.2854309082031,293.1499938964844,293.1499938964844,280.04998779296875,36156.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651405334472656,3.6514294147491455,8.896381586964708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.0673828125,0.0,1535.9049072265625,1895.4371337890625,0.0,4300.0,0.905653178691864,1.0,0.0,3.0,1.0,0.0
12156960,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.7689500451087952,0.3657330870628357,0.3344030976295471,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.8720750212669373,0.5407974720001221,0.5165790319442749,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127685546875,0.9836158752441406,0.7664642930030823,0.5367739796638489,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7559662461280823,0.3472516238689422,0.3344689011573791,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.6573044061660767,0.2261601537466049,1.045344352722168,284.7130126953125,284.95001220703125,298.7870483398437,288.1884460449219,296.6537170410156,297.2099609375,284.7116394042969,1.0,0.6553465127944946,0.3787804245948791,0.3787804245948791,1.0,1.0,-3.3234522342681885,0.9362276196479796,2.387224674224853,0.1846692860126495,0.8953008651733398,0.8953008651733398,0.0,232.37673950195312,238.0,46272.74609375,0.0,3410.347900390625,1.0,280.0581359863281,283.09454345703125,291.2552795410156,294.2334289550781,293.1499938964844,293.1499938964844,280.3500061035156,36251.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645841836929321,3.6458659172058105,8.869291718838213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.2978515625,0.0,1530.430419921875,1895.4371337890625,0.0,4300.0,0.9045053720474244,1.0,0.0,3.0,1.0,0.0
12157020,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654263377189636,0.3647876977920532,0.3332572877407074,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680883646011353,0.539289116859436,0.5148568749427795,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384575366974,0.768947422504425,0.5381066203117371,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531517744064331,0.3470054864883423,0.3340705633163452,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546384692192078,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,296.6469116210937,297.2085266113281,284.8757629394531,1.0,0.656466007232666,0.3783274292945862,0.3783274292945862,1.0,1.0,-3.318978786468506,0.9334290027618408,2.385549783706665,0.1826756298542022,0.8956174254417419,0.8956174254417419,0.0,235.51290893554688,241.0,45093.29296875,0.0,3417.89404296875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936953186988832,1.0,0.0,0.0,3.63980484008789,3.63982892036438,8.839944030114566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.345703125,0.0,1522.9151611328125,1895.4371337890625,0.0,4246.58447265625,0.903106927871704,1.0,0.0,3.0,1.0,0.0
12157080,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7654263377189636,0.3647876977920532,0.3332572877407074,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8680883646011353,0.539289116859436,0.5148568749427795,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.981384575366974,0.768947422504425,0.5381066203117371,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7531517744064331,0.3470054864883423,0.3340705633163452,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6546384692192078,0.2258402854204177,1.0435690879821775,284.8746337890625,284.95001220703125,298.7687683105469,288.1850891113281,296.6469116210937,297.2085266113281,284.8757629394531,1.0,0.656466007232666,0.3783274292945862,0.3783274292945862,1.0,1.0,-3.318978786468506,0.9334290027618408,2.385549783706665,0.1826756298542022,0.8956174254417419,0.8956174254417419,0.0,235.51290893554688,241.0,45093.29296875,0.0,3417.89404296875,1.0,280.34210205078125,283.3001708984375,291.1590576171875,294.0084228515625,293.1499938964844,293.1499938964844,280.6499938964844,36142.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936953186988832,1.0,0.0,0.0,3.63980484008789,3.63982892036438,8.839944030114566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.345703125,0.0,1522.9151611328125,1895.4371337890625,0.0,4246.58447265625,0.903106927871704,1.0,0.0,3.0,1.0,0.0
12157140,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642150521278381,0.365062952041626,0.3333532810211181,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225339889526,0.5391064286231995,0.5144968628883362,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813445806503296,0.773017406463623,0.5407553911209106,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.75234454870224,0.347767174243927,0.3346478343009949,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,296.6502990722656,297.22119140625,285.0606689453125,1.0,0.658183753490448,0.3778744339942932,0.3778744339942932,1.0,1.0,-3.3244950771331787,0.9339503645896912,2.3905446529388428,0.1818441748619079,0.898606538772583,0.898606538772583,0.0,237.40847778320312,244.0,44004.76953125,0.0,3441.33349609375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979961395263672,1.0,0.0,0.0,3.6413748264312735,3.641398668289185,8.847570711623121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51416015625,0.0,1523.1536865234375,1895.4371337890625,0.0,4128.3876953125,0.903325855731964,1.0,0.0,3.0,1.0,0.0
12157200,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.7642150521278381,0.365062952041626,0.3333532810211181,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8664225339889526,0.5391064286231995,0.5144968628883362,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9813445806503296,0.773017406463623,0.5407553911209106,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.75234454870224,0.347767174243927,0.3346478343009949,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6538709402084351,0.2263178527355194,1.0452018976211548,285.0592346191406,284.95001220703125,298.75,288.1817932128906,296.6502990722656,297.22119140625,285.0606689453125,1.0,0.658183753490448,0.3778744339942932,0.3778744339942932,1.0,1.0,-3.3244950771331787,0.9339503645896912,2.3905446529388428,0.1818441748619079,0.898606538772583,0.898606538772583,0.0,237.40847778320312,244.0,44004.76953125,0.0,3441.33349609375,1.0,280.64166259765625,283.5267333984375,291.1298828125,293.8908386230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979961395263672,1.0,0.0,0.0,3.6413748264312735,3.641398668289185,8.847570711623121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.51416015625,0.0,1523.1536865234375,1895.4371337890625,0.0,4128.3876953125,0.903325855731964,1.0,0.0,3.0,1.0,0.0
12157260,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635995745658875,0.365723967552185,0.3339493870735168,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653638958930969,0.5394260883331299,0.5147776007652283,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817937612533568,0.7775846719741821,0.5438877940177917,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521167397499084,0.3489340543746948,0.335745245218277,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,296.6561584472656,297.2374572753906,285.2504577636719,1.0,0.660494863986969,0.3775610029697418,0.3775610029697418,1.0,1.0,-3.3351008892059326,0.93654602766037,2.398554801940918,0.1820673197507858,0.904162049293518,0.904162049293518,0.0,239.2713623046875,247.0,43051.4375,0.0,3476.429443359375,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671342968940736,1.0,0.0,0.0,3.6518046855926514,3.6518285274505615,8.898326768758125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62353515625,0.0,1532.9510498046875,1895.4371337890625,0.0,4015.92041015625,0.9054971933364868,1.0,0.0,3.0,1.0,0.0
12157320,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7635995745658875,0.365723967552185,0.3339493870735168,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8653638958930969,0.5394260883331299,0.5147776007652283,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.9817937612533568,0.7775846719741821,0.5438877940177917,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24871826171875,0.7521167397499084,0.3489340543746948,0.335745245218277,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481384277344,0.6537246704101562,0.227133646607399,1.0489168167114258,285.2490234375,284.95001220703125,298.729736328125,288.1781005859375,296.6561584472656,297.2374572753906,285.2504577636719,1.0,0.660494863986969,0.3775610029697418,0.3775610029697418,1.0,1.0,-3.3351008892059326,0.93654602766037,2.398554801940918,0.1820673197507858,0.904162049293518,0.904162049293518,0.0,239.2713623046875,247.0,43051.4375,0.0,3476.429443359375,1.0,280.94171142578125,283.7562561035156,291.1282043457031,293.8224792480469,293.1499938964844,293.1499938964844,280.6499938964844,35702.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671342968940736,1.0,0.0,0.0,3.6518046855926514,3.6518285274505615,8.898326768758125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.62353515625,0.0,1532.9510498046875,1895.4371337890625,0.0,4015.92041015625,0.9054971933364868,1.0,0.0,3.0,1.0,0.0
12157380,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609919309616089,0.3646719753742218,0.333644151687622,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623295426368713,0.538078784942627,0.5141851902008057,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163037776947,0.7796176671981812,0.5459509491920471,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502115368843079,0.3489288985729217,0.3362608551979065,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520348787307739,0.2270786166191101,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,296.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627252697944641,0.3772475719451904,0.3772475719451904,1.0,1.0,-3.3392891883850098,0.9370036721229552,2.402285575866699,0.1818742305040359,0.904560685157776,0.904560685157776,0.0,242.6466064453125,250.0,44165.18359375,0.0,3505.37451171875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806963205337524,1.0,0.0,0.0,3.660153150558472,3.660177230834961,8.939058488977025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.849609375,0.0,1542.9560546875,1895.4371337890625,0.0,4134.77294921875,0.9074004292488098,1.0,0.0,3.0,1.0,0.0
12157440,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.7609919309616089,0.3646719753742218,0.333644151687622,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.8623295426368713,0.538078784942627,0.5141851902008057,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819396972656,0.980163037776947,0.7796176671981812,0.5459509491920471,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.7502115368843079,0.3489288985729217,0.3362608551979065,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.6520348787307739,0.2270786166191101,1.0507036447525024,285.0821838378906,284.95001220703125,298.7069396972656,288.1734619140625,296.645263671875,297.23175048828125,285.0808410644531,1.0,0.6627252697944641,0.3772475719451904,0.3772475719451904,1.0,1.0,-3.3392891883850098,0.9370036721229552,2.402285575866699,0.1818742305040359,0.904560685157776,0.904560685157776,0.0,242.6466064453125,250.0,44165.18359375,0.0,3505.37451171875,1.0,280.65777587890625,283.5448913574219,291.219482421875,294.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,35795.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806963205337524,1.0,0.0,0.0,3.660153150558472,3.660177230834961,8.939058488977025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.849609375,0.0,1542.9560546875,1895.4371337890625,0.0,4134.77294921875,0.9074004292488098,1.0,0.0,3.0,1.0,0.0
12157500,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.7587146759033203,0.36354461312294,0.3329151272773742,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8598442673683167,0.5367538928985596,0.5132530331611633,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9783530235290528,0.7798249125480652,0.5463656783103943,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7483962774276733,0.3484175503253937,0.3360417187213897,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.650342583656311,0.2266235798597335,1.0497828722000122,284.94207763671875,284.95001220703125,298.6946105957031,288.1707458496094,296.63458251953125,297.2221374511719,284.9347229003906,1.0,0.6635167002677917,0.3770908713340759,0.3770908713340759,1.0,1.0,-3.3364264965057373,0.9355880618095398,2.4008383750915527,0.1812260001897812,0.9031442403793336,0.9031442403793336,0.0,244.9002227783203,250.0,45143.95703125,0.0,3511.544921875,1.0,280.4009094238281,283.36590576171875,291.2533264160156,294.20953369140625,293.1499938964844,293.1499938964844,280.3500061035156,35897.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909128546714784,1.0,0.0,0.0,3.661863088607788,3.661887168884277,8.947412766246998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.54052734375,0.0,1545.640625,1895.4371337890625,0.0,4222.83642578125,0.9078161716461182,1.0,0.0,3.0,1.0,0.0
12157560,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7559693455696106,0.3621531128883362,0.3318468332290649,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8568956255912781,0.535120964050293,0.511928915977478,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9760273694992064,0.7796986699104309,0.5464169383049011,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7461522817611694,0.3476452529430389,0.3355156183242798,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.648208737373352,0.22592793405056,1.047627568244934,284.8907165527344,284.95001220703125,298.681640625,288.1678161621094,296.6216735839844,297.2098083496094,284.8890380859375,1.0,0.6640356183052063,0.3768575191497803,0.3768575191497803,1.0,1.0,-3.3303918838500977,0.9329111576080322,2.397480726242065,0.1800183653831482,0.9021945595741272,0.9021945595741272,0.0,247.3817443847656,253.0,45202.8359375,0.0,3511.61865234375,1.0,280.3580322265625,283.31231689453125,291.2283935546875,294.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,35987.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961702227592468,1.0,0.0,0.0,3.66129469871521,3.661318778991699,8.944635965235648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.1728515625,0.0,1545.6734619140625,1895.4371337890625,0.0,4267.61865234375,0.9077786207199096,1.0,0.0,3.0,1.0,0.0
12157620,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503079771995544,0.3589364290237427,0.3293145895004272,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.850838840007782,0.5313162803649902,0.5087551474571228,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710749983787536,0.7788610458374023,0.5461406707763672,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.741425633430481,0.3456226587295532,0.3339847922325134,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435840129852295,0.2240626811981201,1.0410395860671997,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,296.5932312011719,297.1824951171875,284.691650390625,1.0,0.664425790309906,0.3763907849788666,0.3763907849788666,1.0,1.0,-3.3134419918060303,0.9259143471717834,2.387527704238892,0.1770287305116653,0.8971515893936157,0.8971515893936157,0.0,252.20819091796875,256.0,46102.85546875,0.0,3499.654052734375,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653328895568848,3.653352975845337,8.90575734047161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.654296875,0.0,1538.6243896484375,1895.4371337890625,0.0,4300.0,0.90616112947464,1.0,0.0,3.0,1.0,0.0
12157680,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.7503079771995544,0.3589364290237427,0.3293145895004272,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69342041015625,0.850838840007782,0.5313162803649902,0.5087551474571228,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69317626953125,0.9710749983787536,0.7788610458374023,0.5461406707763672,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.741425633430481,0.3456226587295532,0.3339847922325134,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69451904296875,0.6435840129852295,0.2240626811981201,1.0410395860671997,284.6935119628906,284.95001220703125,298.6538391113281,288.1611328125,296.5932312011719,297.1824951171875,284.691650390625,1.0,0.664425790309906,0.3763907849788666,0.3763907849788666,1.0,1.0,-3.3134419918060303,0.9259143471717834,2.387527704238892,0.1770287305116653,0.8971515893936157,0.8971515893936157,0.0,252.20819091796875,256.0,46102.85546875,0.0,3499.654052734375,1.0,280.0581970214844,283.0778503417969,291.2352294921875,294.20904541015625,293.1499938964844,293.1499938964844,280.3500061035156,36233.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653328895568848,3.653352975845337,8.90575734047161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.654296875,0.0,1538.6243896484375,1895.4371337890625,0.0,4300.0,0.90616112947464,1.0,0.0,3.0,1.0,0.0
