time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157740,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462337613105774,0.3570770025253296,0.3273683190345764,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.528785228729248,0.5060899257659912,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678274393081664,0.780120849609375,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531860351562,0.3444001972675323,0.3326840698719024,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437181234359,1.034466028213501,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,296.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887328147888,0.3759240508079529,0.3759240508079529,1.0,1.0,-3.2990036010742188,0.9197667837142944,2.3792366981506348,0.1741179972887039,0.8969982266426086,0.8969982266426086,0.0,255.658432006836,244.0,44797.39453125,0.0,3485.799072265625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939829707145692,1.0,0.0,0.0,3.6468698978424072,3.646893978118897,8.874294508132152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78125,0.0,1530.8485107421875,1895.4371337890625,0.0,4249.03369140625,0.904691517353058,1.0,0.0,3.0,1.0,0.0
12157800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7462337613105774,0.3570770025253296,0.3273683190345764,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.846368670463562,0.528785228729248,0.5060899257659912,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.9678274393081664,0.780120849609375,0.546630859375,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.7379531860351562,0.3444001972675323,0.3326840698719024,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.6399710178375244,0.2226437181234359,1.034466028213501,284.8446350097656,284.95001220703125,298.62353515625,288.1533508300781,296.5774230957031,297.1734619140625,284.8453674316406,1.0,0.6644887328147888,0.3759240508079529,0.3759240508079529,1.0,1.0,-3.2990036010742188,0.9197667837142944,2.3792366981506348,0.1741179972887039,0.8969982266426086,0.8969982266426086,0.0,255.658432006836,244.0,44797.39453125,0.0,3485.799072265625,1.0,280.3421630859375,283.275634765625,291.1263732910156,293.9631042480469,293.1499938964844,293.1499938964844,280.6499938964844,36155.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939829707145692,1.0,0.0,0.0,3.6468698978424072,3.646893978118897,8.874294508132152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.78125,0.0,1530.8485107421875,1895.4371337890625,0.0,4249.03369140625,0.904691517353058,1.0,0.0,3.0,1.0,0.0
12157860,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484715580940247,0.3564599752426147,0.3264333009719848,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848869800567627,0.5275900959968567,0.5045403838157654,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726437330245972,0.7830049395561218,0.5482833385467529,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403853535652161,0.3442018926143646,0.3321148157119751,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.030034422874451,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,296.5726318359375,297.1796875,285.0186767578125,1.0,0.6608495116233826,0.3759129643440246,0.3759129643440246,1.0,1.0,-3.2919845581054688,0.917356252670288,2.3746283054351807,0.1734282672405243,0.899360716342926,0.899360716342926,0.0,250.8816680908203,232.0,43558.9296875,0.0,3442.819091796875,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97927063703537,1.0,0.0,0.0,3.64704704284668,3.64707088470459,8.875156254362082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78857421875,0.0,1529.737548828125,1895.4371337890625,0.0,4122.38037109375,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12157920,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.7484715580940247,0.3564599752426147,0.3264333009719848,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.848869800567627,0.5275900959968567,0.5045403838157654,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9726437330245972,0.7830049395561218,0.5482833385467529,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7403853535652161,0.3442018926143646,0.3321148157119751,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6416124105453491,0.2220225036144256,1.030034422874451,285.01776123046875,284.95001220703125,298.5906982421875,288.1444702148437,296.5726318359375,297.1796875,285.0186767578125,1.0,0.6608495116233826,0.3759129643440246,0.3759129643440246,1.0,1.0,-3.2919845581054688,0.917356252670288,2.3746283054351807,0.1734282672405243,0.899360716342926,0.899360716342926,0.0,250.8816680908203,232.0,43558.9296875,0.0,3442.819091796875,1.0,280.6417236328125,283.49371337890625,291.0879821777344,293.8268737792969,293.1499938964844,293.1499938964844,280.95001220703125,35980.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97927063703537,1.0,0.0,0.0,3.64704704284668,3.64707088470459,8.875156254362082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.78857421875,0.0,1529.737548828125,1895.4371337890625,0.0,4122.38037109375,0.9046181440353394,1.0,0.0,3.0,1.0,0.0
12157980,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541386485099792,0.3564130663871765,0.3259578347206116,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.855209231376648,0.5270578265190125,0.503565788269043,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812328815460204,0.7865352034568787,0.5503684282302856,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.746139645576477,0.3445870578289032,0.3320132493972778,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,296.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558451652526855,0.3759018778800964,0.3759018778800964,1.0,1.0,-3.2895209789276123,0.9164964556694032,2.373024702072144,0.1733165383338928,0.9041011333465576,0.9041011333465576,0.0,242.020263671875,220.0,42411.11328125,0.0,3387.437744140625,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650676846504213,1.0,0.0,0.0,3.6552071571350098,3.655231237411499,8.914916520552651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14892578125,0.0,1537.2093505859375,1895.4371337890625,0.0,3997.62890625,0.9062991738319396,1.0,0.0,3.0,1.0,0.0
12158040,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7541386485099792,0.3564130663871765,0.3259578347206116,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.855209231376648,0.5270578265190125,0.503565788269043,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.9812328815460204,0.7865352034568787,0.5503684282302856,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.746139645576477,0.3445870578289032,0.3320132493972778,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938171386719,0.6462953686714172,0.2219298034906387,1.0274553298950195,285.19451904296875,284.95001220703125,298.55535888671875,288.1344299316406,296.5716857910156,297.1921081542969,285.1956481933594,1.0,0.6558451652526855,0.3759018778800964,0.3759018778800964,1.0,1.0,-3.2895209789276123,0.9164964556694032,2.373024702072144,0.1733165383338928,0.9041011333465576,0.9041011333465576,0.0,242.020263671875,220.0,42411.11328125,0.0,3387.437744140625,1.0,280.9417419433594,283.7132568359375,291.07769775390625,293.7389831542969,293.1499938964844,293.1499938964844,280.6499938964844,35765.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650676846504213,1.0,0.0,0.0,3.6552071571350098,3.655231237411499,8.914916520552651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.14892578125,0.0,1537.2093505859375,1895.4371337890625,0.0,3997.62890625,0.9062991738319396,1.0,0.0,3.0,1.0,0.0
12158100,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7574414610862732,0.3559224307537079,0.3256222605705261,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8589536547660828,0.5263538956642151,0.5030050873756409,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.9857629537582396,0.7874913215637207,0.5512440800666809,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.7495341897010803,0.344516783952713,0.3319463729858398,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6491319537162781,0.2217409610748291,1.026280403137207,285.0682373046875,284.95001220703125,298.5367736816406,288.12896728515625,296.5663452148437,297.1920471191406,285.0611572265625,1.0,0.6530191898345947,0.3758963346481323,0.3758963346481323,1.0,1.0,-3.288010835647583,0.9159676432609558,2.3720431327819824,0.1733457446098327,0.9036770462989808,0.9036770462989808,0.0,237.07861328125,220.0,43357.12890625,0.0,3356.271240234375,1.0,280.6984558105469,283.5482177734375,291.1576232910156,293.9678039550781,293.1499938964844,293.1499938964844,280.6499938964844,35815.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723716974258424,1.0,0.0,0.0,3.658904790878296,3.658928871154785,8.932962600738392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.5625,0.0,1541.7142333984375,1895.4371337890625,0.0,4062.068603515625,0.9071089029312134,1.0,0.0,3.0,1.0,0.0
12158160,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7601167559623718,0.35492604970932,0.3247420787811279,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.862134575843811,0.5251228213310242,0.5018744468688965,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.989510715007782,0.787713885307312,0.5514559149742126,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7524511814117432,0.3440632224082947,0.3314939141273498,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.6515330076217651,0.2212695777416229,1.02388334274292,285.0193176269531,284.95001220703125,298.5175170898437,288.1231994628906,296.5559387207031,297.1853942871094,285.0176086425781,1.0,0.649825930595398,0.3757829666137695,0.3757829666137695,1.0,1.0,-3.282428979873657,0.913794994354248,2.368633985519409,0.1726531833410263,0.903610348701477,0.903610348701477,0.0,232.4260711669922,208.0,43425.7890625,0.0,3317.60400390625,1.0,280.6578063964844,283.49664306640625,291.16339111328125,293.9544372558594,293.1499938964844,293.1499938964844,280.3500061035156,35874.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774377942085266,1.0,0.0,0.0,3.660660743713379,3.660684823989868,8.941539135776111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.90966796875,0.0,1544.1171875,1895.4371337890625,0.0,4106.41162109375,0.9075663685798644,1.0,0.0,3.0,1.0,0.0
12158220,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649210095405579,0.3521199524402618,0.3221489191055298,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680627942085266,0.521726667881012,0.4986397624015808,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870301604270935,0.5509849190711975,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592300415039,0.3424155116081238,0.3298367857933044,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192162275314,1.0162590742111206,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,296.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424646973609924,0.3755561709403991,0.3755561709403991,1.0,1.0,-3.263705015182495,0.9069044589996338,2.3568005561828613,0.170351892709732,0.9002297520637512,0.9002297520637512,0.0,223.10061645507807,196.0,44330.30078125,0.0,3223.80615234375,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920365810394288,1.0,0.0,0.0,3.658271789550781,3.658295869827272,8.929871455620741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.00732421875,0.0,1543.0145263671875,1895.4371337890625,0.0,4232.4404296875,0.9071664214134216,1.0,0.0,3.0,1.0,0.0
12158280,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7649210095405579,0.3521199524402618,0.3221489191055298,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.8680627942085266,0.521726667881012,0.4986397624015808,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.9961971044540404,0.7870301604270935,0.5509849190711975,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.7578592300415039,0.3424155116081238,0.3298367857933044,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.6558329463005066,0.2197192162275314,1.0162590742111206,284.81915283203125,284.95001220703125,298.4771728515625,288.1107177734375,296.5284423828125,297.16375732421875,284.8171081542969,1.0,0.6424646973609924,0.3755561709403991,0.3755561709403991,1.0,1.0,-3.263705015182495,0.9069044589996338,2.3568005561828613,0.170351892709732,0.9002297520637512,0.9002297520637512,0.0,223.10061645507807,196.0,44330.30078125,0.0,3223.80615234375,1.0,280.358154296875,283.2582397460937,291.1666564941406,294.036865234375,293.1499938964844,293.1499938964844,280.04998779296875,36083.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920365810394288,1.0,0.0,0.0,3.658271789550781,3.658295869827272,8.929871455620741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.00732421875,0.0,1543.0145263671875,1895.4371337890625,0.0,4232.4404296875,0.9071664214134216,1.0,0.0,3.0,1.0,0.0
12158340,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486892879009247,0.3189246952533722,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175547003746033,0.4945956468582153,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858210206031799,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401064872741699,0.3275083899497986,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175749093294143,1.005864500999451,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,296.49755859375,297.13873291015625,284.609375,1.0,0.633675754070282,0.3753294050693512,0.3753294050693512,1.0,1.0,-3.232423782348633,0.8957990407943726,2.3366246223449707,0.1674513518810272,0.8940380811691284,0.8940380811691284,0.0,214.23971557617188,184.0,45065.7421875,0.0,3107.366943359375,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646063804626465,3.646087884902954,8.870371743796568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.7880859375,0.0,1531.4078369140625,1895.4371337890625,0.0,4300.0,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12158400,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122436523437,0.7688372135162354,0.3486892879009247,0.3189246952533722,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6116943359375,0.8730946779251099,0.5175547003746033,0.4945956468582153,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6112976074219,0.9990000128746032,0.7858210206031799,0.5457999110221863,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6122741699219,0.7624269127845764,0.3401064872741699,0.3275083899497986,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.6592015624046326,0.2175749093294143,1.005864500999451,284.6117858886719,284.95001220703125,298.434326171875,288.096923828125,296.49755859375,297.13873291015625,284.609375,1.0,0.633675754070282,0.3753294050693512,0.3753294050693512,1.0,1.0,-3.232423782348633,0.8957990407943726,2.3366246223449707,0.1674513518810272,0.8940380811691284,0.8940380811691284,0.0,214.23971557617188,184.0,45065.7421875,0.0,3107.366943359375,1.0,280.0582275390625,283.01641845703125,291.1507568359375,294.07080078125,293.1499938964844,293.1499938964844,280.3500061035156,36349.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646063804626465,3.646087884902954,8.870371743796568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.7880859375,0.0,1531.4078369140625,1895.4371337890625,0.0,4300.0,0.9046146273612976,1.0,0.0,3.0,1.0,0.0
12158460,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739623188972473,0.3465752601623535,0.316313236951828,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792726397514343,0.5146046280860901,0.4910822212696075,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890790700912476,0.5307760238647461,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385656177997589,0.3254480361938476,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832288742065,0.2158932536840438,0.9958679676055908,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,296.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235507726669312,0.3755204081535339,0.3755204081535339,1.0,1.0,-3.1935222148895264,0.8833890557289124,2.310133218765259,0.1632778942584991,0.8924732804298401,0.8924732804298401,0.0,204.63609313964844,172.0,43514.67578125,0.0,2970.9326171875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886514544487,1.0,0.0,0.0,3.634531021118164,3.634554862976074,8.81434516486479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.267578125,0.0,1518.2113037109375,1895.4371337890625,0.0,4203.45947265625,0.9020264148712158,1.0,0.0,3.0,1.0,0.0
12158520,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.7739623188972473,0.3465752601623535,0.316313236951828,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.8792726397514343,0.5146046280860901,0.4910822212696075,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467346191406,0.9990000128746032,0.7890790700912476,0.5307760238647461,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.767937421798706,0.3385656177997589,0.3254480361938476,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.6632832288742065,0.2158932536840438,0.9958679676055908,284.7467041015625,284.95001220703125,298.3889465332031,288.0818176269531,296.4866638183594,297.14178466796875,284.7466125488281,1.0,0.6235507726669312,0.3755204081535339,0.3755204081535339,1.0,1.0,-3.1935222148895264,0.8833890557289124,2.310133218765259,0.1632778942584991,0.8924732804298401,0.8924732804298401,0.0,204.63609313964844,172.0,43514.67578125,0.0,2970.9326171875,1.0,280.3421325683594,283.2021484375,291.0355529785156,293.7993469238281,293.1499938964844,293.1499938964844,280.6499938964844,36293.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886514544487,1.0,0.0,0.0,3.634531021118164,3.634554862976074,8.81434516486479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.267578125,0.0,1518.2113037109375,1895.4371337890625,0.0,4203.45947265625,0.9020264148712158,1.0,0.0,3.0,1.0,0.0
12158580,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822664380073547,0.3456745445728302,0.3149477243423462,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887182474136353,0.5129481554031372,0.4889160692691803,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965157628059387,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556241989136,0.3379982113838196,0.3243499398231506,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700569987297058,0.2150253802537918,0.9893816113471984,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,296.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129482984542847,0.3757114112377167,0.3757114112377167,1.0,1.0,-3.1577651500701904,0.8719944357872009,2.2857706546783447,0.1601152271032333,0.8931951522827148,0.8931951522827148,0.0,193.6399078369141,160.0,42027.171875,0.0,2837.351806640625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706977009773254,1.0,0.0,0.0,3.628812074661255,3.628835916519165,8.78662831382826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69677734375,0.0,1510.7620849609375,1895.4371337890625,0.0,4047.35205078125,0.9006497859954834,1.0,0.0,3.0,1.0,0.0
12158640,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7822664380073547,0.3456745445728302,0.3149477243423462,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8887182474136353,0.5129481554031372,0.4889160692691803,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.7965157628059387,0.5121557116508484,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7763556241989136,0.3379982113838196,0.3243499398231506,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6700569987297058,0.2150253802537918,0.9893816113471984,284.9034118652344,284.95001220703125,298.341064453125,288.0653381347656,296.49462890625,297.1717224121094,284.9035949707031,1.0,0.6129482984542847,0.3757114112377167,0.3757114112377167,1.0,1.0,-3.1577651500701904,0.8719944357872009,2.2857706546783447,0.1601152271032333,0.8931951522827148,0.8931951522827148,0.0,193.6399078369141,160.0,42027.171875,0.0,2837.351806640625,1.0,280.6416015625,283.4078674316406,290.9925842285156,293.6439819335937,293.1499938964844,293.1499938964844,280.95001220703125,36139.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706977009773254,1.0,0.0,0.0,3.628812074661255,3.628835916519165,8.78662831382826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.69677734375,0.0,1510.7620849609375,1895.4371337890625,0.0,4047.35205078125,0.9006497859954834,1.0,0.0,3.0,1.0,0.0
12158700,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7872206568717957,0.3454258739948272,0.3144526183605194,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8943129777908325,0.5123608708381653,0.4880690574645996,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.8012259006500244,0.5020027756690979,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7813754081726074,0.3379160761833191,0.3239971399307251,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.6742423176765442,0.2148003429174423,0.9870817065238952,285.0287780761719,284.95001220703125,298.316162109375,288.0565795898437,296.5025939941406,297.19244384765625,285.035400390625,1.0,0.6075735688209534,0.3758069276809692,0.3758069276809692,1.0,1.0,-3.140754222869873,0.8665751218795776,2.274178981781006,0.1586295962333679,0.8949325084686279,0.8949325084686279,0.0,187.8969116210937,160.0,40896.78125,0.0,2772.024169921875,1.0,280.89813232421875,283.5746765136719,290.9586181640625,293.48883056640625,293.1499938964844,293.1499938964844,280.95001220703125,36029.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596359133720398,1.0,0.0,0.0,3.6285126209259033,3.6285364627838135,8.78517823821312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.2431640625,0.0,1509.6104736328125,1895.4371337890625,0.0,3949.339599609375,0.9005423784255981,1.0,0.0,3.0,1.0,0.0
12158760,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7928010821342468,0.3452942073345184,0.3141333758831024,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9005701541900635,0.5119141936302185,0.4874268174171448,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9990000128746032,0.8064804077148438,0.4912723004817962,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7870101928710938,0.337954580783844,0.3238028883934021,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6790308356285095,0.2147058546543121,0.9854867458343506,285.0648498535156,284.95001220703125,298.2906799316406,288.0474548339844,296.5130615234375,297.2167053222656,285.0651550292969,1.0,0.6021892428398132,0.3760966062545776,0.3760966062545776,1.0,1.0,-3.124544858932495,0.8619229793548584,2.2626218795776367,0.1577305495738983,0.8961034417152405,0.8961034417152405,0.0,182.0133514404297,163.0,40637.6015625,0.0,2708.18359375,1.0,280.9415283203125,283.614990234375,290.9757385253906,293.5351257324219,293.1499938964844,293.1499938964844,281.25,35940.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534880518913268,1.0,0.0,0.0,3.6304757595062256,3.630499601364136,8.794687005320156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.2080078125,0.0,1511.11328125,1895.4371337890625,0.0,3894.330078125,0.9008867144584656,1.0,0.0,3.0,1.0,0.0
12158820,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996743321418762,0.3452468812465668,0.3137955963611603,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083154797554016,0.5112938284873962,0.4865161478519439,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.81716388463974,0.4785539507865906,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077947616577,0.3382717072963714,0.3237833082675934,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086616516113,0.2147936224937439,0.984329104423523,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,296.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964158773422241,0.376675933599472,0.376675933599472,1.0,1.0,-3.1063156127929688,0.8574262857437134,2.248889446258545,0.1573320925235748,0.9014891982078552,0.9014891982078552,0.0,175.22384643554688,166.0,39553.7890625,0.0,2636.2138671875,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381676316261292,1.0,0.0,0.0,3.640726089477539,3.640749931335449,8.844418744047289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.58251953125,0.0,1520.6907958984375,1895.4371337890625,0.0,3755.770263671875,0.9030199646949768,1.0,0.0,3.0,1.0,0.0
12158880,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.7996743321418762,0.3452468812465668,0.3137955963611603,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.9083154797554016,0.5112938284873962,0.4865161478519439,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.242919921875,0.9990000128746032,0.81716388463974,0.4785539507865906,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7941077947616577,0.3382717072963714,0.3237833082675934,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.6851086616516113,0.2147936224937439,0.984329104423523,285.2427673339844,284.95001220703125,298.2377624511719,288.0281066894531,296.5346069335937,297.266357421875,285.2436828613281,1.0,0.5964158773422241,0.376675933599472,0.376675933599472,1.0,1.0,-3.1063156127929688,0.8574262857437134,2.248889446258545,0.1573320925235748,0.9014891982078552,0.9014891982078552,0.0,175.22384643554688,166.0,39553.7890625,0.0,2636.2138671875,1.0,281.2416076660156,283.8358459472656,290.9657897949219,293.4519348144531,293.1499938964844,293.1499938964844,280.95001220703125,35707.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381676316261292,1.0,0.0,0.0,3.640726089477539,3.640749931335449,8.844418744047289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.58251953125,0.0,1520.6907958984375,1895.4371337890625,0.0,3755.770263671875,0.9030199646949768,1.0,0.0,3.0,1.0,0.0
12158940,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016703724861145,0.3436790406703949,0.3127798736095428,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757303237915,0.5091791749000549,0.4849491119384765,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242418169975281,0.4735482335090637,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448068618774,0.3375557363033294,0.3233876824378967,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240481376648,0.2142195999622345,0.9825629591941832,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,296.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934399962425232,0.3772552907466888,0.3772552907466888,1.0,1.0,-3.094594955444336,0.8550781607627869,2.2395167350769043,0.1579084396362304,0.901437520980835,0.901437520980835,0.0,172.4274139404297,169.0,40411.96875,0.0,2598.619873046875,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511661529541016,1.0,0.0,0.0,3.6482670307159424,3.648291110992432,8.881095823198848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83544921875,0.0,1529.8909912109375,1895.4371337890625,0.0,3873.4619140625,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12159000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8016703724861145,0.3436790406703949,0.3127798736095428,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.910757303237915,0.5091791749000549,0.4849491119384765,297.512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.8242418169975281,0.4735482335090637,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.7966448068618774,0.3375557363033294,0.3233876824378967,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.687240481376648,0.2142195999622345,0.9825629591941832,285.05792236328125,284.95001220703125,298.1823425292969,288.0072631835937,296.530517578125,297.2816467285156,285.0559997558594,1.0,0.5934399962425232,0.3772552907466888,0.3772552907466888,1.0,1.0,-3.094594955444336,0.8550781607627869,2.2395167350769043,0.1579084396362304,0.901437520980835,0.901437520980835,0.0,172.4274139404297,169.0,40411.96875,0.0,2598.619873046875,1.0,280.9578552246094,283.6089782714844,291.04931640625,293.6581115722656,293.1499938964844,293.1499938964844,280.6499938964844,35819.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511661529541016,1.0,0.0,0.0,3.6482670307159424,3.648291110992432,8.881095823198848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.83544921875,0.0,1529.8909912109375,1895.4371337890625,0.0,3873.4619140625,0.9047547578811646,1.0,0.0,3.0,1.0,0.0
12159060,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988541722297668,0.3408142030239105,0.3104715943336487,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.907699704170227,0.5056079030036926,0.4819059669971466,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275474905967712,0.4749034345149994,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674061775208,0.3356403410434723,0.3218554854393005,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855350494385,0.212661013007164,0.9767276644706726,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,296.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136835098267,0.3775472342967987,0.3775472342967987,1.0,1.0,-3.0809359550476074,0.8513002395629883,2.229635715484619,0.157495766878128,0.8985567688941956,0.8985567688941956,0.0,172.52088928222656,172.0,41328.47265625,0.0,2572.761962890625,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668877124786376,1.0,0.0,0.0,3.6479241847991934,3.647948026657105,8.879425763552717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86962890625,0.0,1531.073486328125,1895.4371337890625,0.0,4013.740478515625,0.9048138856887816,1.0,0.0,3.0,1.0,0.0
12159120,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7988541722297668,0.3408142030239105,0.3104715943336487,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.907699704170227,0.5056079030036926,0.4819059669971466,297.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.9990000128746032,0.8275474905967712,0.4749034345149994,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.7945674061775208,0.3356403410434723,0.3218554854393005,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.6850855350494385,0.212661013007164,0.9767276644706726,284.8569030761719,284.95001220703125,298.1244201660156,287.9848937988281,296.5027770996094,297.2655029296875,284.8548583984375,1.0,0.5918136835098267,0.3775472342967987,0.3775472342967987,1.0,1.0,-3.0809359550476074,0.8513002395629883,2.229635715484619,0.157495766878128,0.8985567688941956,0.8985567688941956,0.0,172.52088928222656,172.0,41328.47265625,0.0,2572.761962890625,1.0,280.65826416015625,283.3697509765625,291.0458068847656,293.7334289550781,293.1499938964844,293.1499938964844,280.95001220703125,36028.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668877124786376,1.0,0.0,0.0,3.6479241847991934,3.647948026657105,8.879425763552717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.86962890625,0.0,1531.073486328125,1895.4371337890625,0.0,4013.740478515625,0.9048138856887816,1.0,0.0,3.0,1.0,0.0
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952305674552917,0.3389509916305542,0.3085053265094757,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020636558532,0.5029568076133728,0.479103147983551,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308602571487427,0.4781892597675323,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914090752601624,0.334238737821579,0.3203437626361847,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551255226135,0.2112701833248138,0.9701134562492372,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,296.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277366638184,0.3778391778469085,0.3778391778469085,1.0,1.0,-3.0693767070770264,0.8482019901275635,2.221174478530884,0.1571646779775619,0.9006038308143616,0.9006038308143616,0.0,173.59947204589844,175.0,40115.83203125,0.0,2556.270751953125,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549139738082886,1.0,0.0,0.0,3.6498963832855225,3.6499202251434326,8.889029459169251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14697265625,0.0,1532.5123291015625,1895.4371337890625,0.0,3907.121337890625,0.9052122831344604,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952305674552917,0.3389509916305542,0.3085053265094757,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9036020636558532,0.5029568076133728,0.479103147983551,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308602571487427,0.4781892597675323,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914090752601624,0.334238737821579,0.3203437626361847,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817551255226135,0.2112701833248138,0.9701134562492372,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,296.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910277366638184,0.3778391778469085,0.3778391778469085,1.0,1.0,-3.0693767070770264,0.8482019901275635,2.221174478530884,0.1571646779775619,0.9006038308143616,0.9006038308143616,0.0,173.59947204589844,175.0,40115.83203125,0.0,2556.270751953125,1.0,280.9421691894531,283.5668640136719,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549139738082886,1.0,0.0,0.0,3.6498963832855225,3.6499202251434326,8.889029459169251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14697265625,0.0,1532.5123291015625,1895.4371337890625,0.0,3907.121337890625,0.9052122831344604,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.793573796749115,0.3378791511058807,0.3077780604362488,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017292857170104,0.5015352368354797,0.4779980778694153,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321070671081543,0.4799691438674927,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899468541145325,0.3335006237030029,0.3198079168796539,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801855564117432,0.2105470150709152,0.9674309492111206,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,296.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909429788589478,0.3779851496219635,0.3779851496219635,1.0,1.0,-3.065445899963379,0.8472698330879211,2.2181761264801025,0.1572555601596832,0.8988942503929138,0.8988942503929138,0.0,174.2848663330078,175.0,40974.3125,0.0,2552.347900390625,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609968066215516,1.0,0.0,0.0,3.649739265441896,3.649763345718384,8.888264915185573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.03271484375,0.0,1532.9627685546875,1895.4371337890625,0.0,3961.466796875,0.9051834344863892,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910540699958801,0.3364293277263641,0.3066531717777252,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990157842636108,0.4997240602970123,0.4764871299266815,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326339721679688,0.4826663434505462,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.787747323513031,0.3324792683124542,0.3190008699893951,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779454946517944,0.2096088826656341,0.9638672471046448,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,296.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909135937690735,0.3781105577945709,0.3781105577945709,1.0,1.0,-3.060267925262451,0.8458629250526428,2.214405059814453,0.1571651846170425,0.8975036144256592,0.8975036144256592,0.0,175.35784912109375,178.0,40995.30078125,0.0,2548.079833984375,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647094011306764,1.0,0.0,0.0,3.6470868587493896,3.6471107006073,8.875350090420397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0068359375,0.0,1530.6728515625,1895.4371337890625,0.0,3994.452880859375,0.9046787023544312,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863613367080688,0.3345444500446319,0.304761528968811,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938302993774414,0.4970802664756775,0.4737921357154846,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346484899520874,0.4880848526954651,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835372686386108,0.3310887515544891,0.3175725638866424,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021517515182,0.9569628834724426,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,296.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910946726799011,0.3783614039421081,0.3783614039421081,1.0,1.0,-3.0512454509735107,0.8434953093528748,2.207750082015991,0.1569934636354446,0.8991936445236206,0.8991936445236206,0.0,177.58387756347656,181.0,39786.5625,0.0,2542.52685546875,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522231221199036,1.0,0.0,0.0,3.646894931793213,3.646918773651123,8.874415584614326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.068359375,0.0,1529.607666015625,1895.4371337890625,0.0,3882.967529296875,0.9045825600624084,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863613367080688,0.3345444500446319,0.304761528968811,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938302993774414,0.4970802664756775,0.4737921357154846,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346484899520874,0.4880848526954651,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835372686386108,0.3310887515544891,0.3175725638866424,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735594272613525,0.2081021517515182,0.9569628834724426,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,296.4247741699219,297.2294921875,284.9820861816406,1.0,0.5910946726799011,0.3783614039421081,0.3783614039421081,1.0,1.0,-3.0512454509735107,0.8434953093528748,2.207750082015991,0.1569934636354446,0.8991936445236206,0.8991936445236206,0.0,177.58387756347656,181.0,39786.5625,0.0,2542.52685546875,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522231221199036,1.0,0.0,0.0,3.646894931793213,3.646918773651123,8.874415584614326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.068359375,0.0,1529.607666015625,1895.4371337890625,0.0,3882.967529296875,0.9045825600624084,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830919623374939,0.3335593938827514,0.3038038313388824,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.889996349811554,0.49543097615242,0.4721381068229675,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378574252128601,0.4925111532211303,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805792093276978,0.3304768800735473,0.3169227242469787,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341007232666,0.2071573585271835,0.9525547623634338,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,296.40838623046875,297.2325744628906,285.161865234375,1.0,0.591785728931427,0.3786122500896454,0.3786122500896454,1.0,1.0,-3.047341823577881,0.8428512811660767,2.2044906616210938,0.1573907136917114,0.9034994840621948,0.9034994840621948,0.0,179.5640869140625,184.0,38705.55078125,0.0,2545.41650390625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365168809890748,1.0,0.0,0.0,3.654123783111572,3.6541478633880615,8.909632924769539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86376953125,0.0,1536.18115234375,1895.4371337890625,0.0,3740.7265625,0.9060710072517396,1.0,0.0,3.0,1.0,0.0
