time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830919623374939,0.3335593938827514,0.3038038313388824,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.889996349811554,0.49543097615242,0.4721381068229675,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378574252128601,0.4925111532211303,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805792093276978,0.3304768800735473,0.3169227242469787,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703341007232666,0.2071573585271835,0.9525547623634338,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,296.40838623046875,297.2325744628906,285.161865234375,1.0,0.591785728931427,0.3786122500896454,0.3786122500896454,1.0,1.0,-3.047341823577881,0.8428512811660767,2.2044906616210938,0.1573907136917114,0.9034994840621948,0.9034994840621948,0.0,179.5640869140625,184.0,38705.55078125,0.0,2545.41650390625,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365168809890748,1.0,0.0,0.0,3.654123783111572,3.6541478633880615,8.909632924769539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86376953125,0.0,1536.18115234375,1895.4371337890625,0.0,3740.7265625,0.9060710072517396,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.77872234582901,0.3313118815422058,0.302321195602417,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.885123610496521,0.4925633072853088,0.4700084328651428,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389533162117004,0.4982134997844696,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754793167114,0.3290648162364959,0.3160232901573181,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664424538612366,0.2057172060012817,0.9476653337478638,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,296.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927354693412781,0.3788225650787353,0.3788225650787353,1.0,1.0,-3.0429022312164307,0.8419109582901001,2.20099139213562,0.1577299684286117,0.9023408889770508,0.9023408889770508,0.0,182.17079162597656,187.0,39558.73046875,0.0,2550.5224609375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490426778793336,1.0,0.0,0.0,3.657932758331299,3.657956838607788,8.928216175263515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.650390625,0.0,1541.4151611328125,1895.4371337890625,0.0,3854.33349609375,0.9069852828979492,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.77872234582901,0.3313118815422058,0.302321195602417,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.885123610496521,0.4925633072853088,0.4700084328651428,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389533162117004,0.4982134997844696,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767754793167114,0.3290648162364959,0.3160232901573181,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664424538612366,0.2057172060012817,0.9476653337478638,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,296.3765869140625,297.2156066894531,284.9731140136719,1.0,0.5927354693412781,0.3788225650787353,0.3788225650787353,1.0,1.0,-3.0429022312164307,0.8419109582901001,2.20099139213562,0.1577299684286117,0.9023408889770508,0.9023408889770508,0.0,182.17079162597656,187.0,39558.73046875,0.0,2550.5224609375,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490426778793336,1.0,0.0,0.0,3.657932758331299,3.657956838607788,8.928216175263515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.650390625,0.0,1541.4151611328125,1895.4371337890625,0.0,3854.33349609375,0.9069852828979492,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721985578536987,0.3278778493404388,0.2996078431606293,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781114816665649,0.4883629977703094,0.4664812982082367,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373540043830872,0.5061512589454651,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174918174744,0.3265994787216186,0.3140716552734375,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277393341064,0.2034449428319931,0.9390826225280762,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,296.3302917480469,297.1795654296875,284.76812744140625,1.0,0.593412458896637,0.3790328800678253,0.3790328800678253,1.0,1.0,-3.03228497505188,0.8388789892196655,2.193406105041504,0.1573290973901748,0.8982811570167542,0.8982811570167542,0.0,185.668701171875,190.0,40416.97265625,0.0,2548.5166015625,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759647846222,1.0,0.0,0.0,3.653286933898926,3.653311014175415,8.905552704163711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.240234375,0.0,1537.9156494140625,1895.4371337890625,0.0,3994.8984375,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721985578536987,0.3278778493404388,0.2996078431606293,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781114816665649,0.4883629977703094,0.4664812982082367,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373540043830872,0.5061512589454651,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710174918174744,0.3265994787216186,0.3140716552734375,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607277393341064,0.2034449428319931,0.9390826225280762,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,296.3302917480469,297.1795654296875,284.76812744140625,1.0,0.593412458896637,0.3790328800678253,0.3790328800678253,1.0,1.0,-3.03228497505188,0.8388789892196655,2.193406105041504,0.1573290973901748,0.8982811570167542,0.8982811570167542,0.0,185.668701171875,190.0,40416.97265625,0.0,2548.5166015625,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964759647846222,1.0,0.0,0.0,3.653286933898926,3.653311014175415,8.905552704163711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.240234375,0.0,1537.9156494140625,1895.4371337890625,0.0,3994.8984375,0.9060925841331482,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689127922058105,0.3264731466770172,0.2981963753700256,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745532631874084,0.4865234494209289,0.4646051526069641,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.8367100954055786,0.5101935863494873,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680529356002808,0.3255014419555664,0.3129684627056122,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577391028404236,0.2023372054100036,0.9341106414794922,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,296.3102111816406,297.166015625,284.89093017578125,1.0,0.5936357378959656,0.3791380226612091,0.3791380226612091,1.0,1.0,-3.025887012481689,0.8369966149330139,2.1888904571533203,0.1569381207227707,0.8989190459251404,0.8989190459251404,0.0,187.4313201904297,190.0,39372.08984375,0.0,2545.5263671875,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576771855354308,1.0,0.0,0.0,3.651013374328613,3.651037216186523,8.894470511222607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.25732421875,0.0,1535.072265625,1895.4371337890625,0.0,3931.85302734375,0.9056098461151124,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664274573326111,0.3254815340042114,0.2972352802753448,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.871757447719574,0.4851107895374298,0.4631929695606231,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366258144378662,0.5134939551353455,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657530903816223,0.3247142136096954,0.3121780753135681,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553258895874023,0.2014373242855072,0.9300156831741332,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,296.2947692871094,297.1591491699219,284.92169189453125,1.0,0.593903660774231,0.3792682886123657,0.3792682886123657,1.0,1.0,-3.0211257934570312,0.8357309103012085,2.185394763946533,0.1567783206701278,0.8991395831108093,0.8991395831108093,0.0,188.9005279541016,193.0,39157.60546875,0.0,2544.115478515625,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523831605911256,1.0,0.0,0.0,3.650577545166016,3.650601625442505,8.892348546396533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53662109375,0.0,1534.211181640625,1895.4371337890625,0.0,3884.406005859375,0.9054511189460754,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626215219497681,0.3241361975669861,0.2959544062614441,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673345446586609,0.4830073118209839,0.4611104726791382,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375325202941895,0.5189957618713379,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292041778564,0.3237152099609375,0.3111699223518371,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145897865295,0.2000770270824432,0.9237847328186036,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,296.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946391820907593,0.3795287907123565,0.3795287907123565,1.0,1.0,-3.0149896144866943,0.8343509435653687,2.180638551712036,0.1568577736616134,0.9025953412055968,0.9025953412055968,0.0,191.4464263916016,196.0,38036.3203125,0.0,2545.6513671875,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355485439300536,1.0,0.0,0.0,3.654820919036865,3.6548449993133545,8.913032729651604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.45166015625,0.0,1537.559814453125,1895.4371337890625,0.0,3731.892333984375,0.9062812924385072,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626215219497681,0.3241361975669861,0.2959544062614441,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673345446586609,0.4830073118209839,0.4611104726791382,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375325202941895,0.5189957618713379,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622292041778564,0.3237152099609375,0.3111699223518371,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515145897865295,0.2000770270824432,0.9237847328186036,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,296.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946391820907593,0.3795287907123565,0.3795287907123565,1.0,1.0,-3.0149896144866943,0.8343509435653687,2.180638551712036,0.1568577736616134,0.9025953412055968,0.9025953412055968,0.0,191.4464263916016,196.0,38036.3203125,0.0,2545.6513671875,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821228027344,293.1499938964844,293.1499938964844,280.95001220703125,35869.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355485439300536,1.0,0.0,0.0,3.654820919036865,3.6548449993133545,8.913032729651604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.45166015625,0.0,1537.559814453125,1895.4371337890625,0.0,3731.892333984375,0.9062812924385072,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581773996353149,0.3216077983379364,0.2942229211330414,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.862369179725647,0.4797766804695129,0.4586379528045654,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363965749740601,0.5251997709274292,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582890391349792,0.3219828009605407,0.3099702596664428,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998549938202,0.9173697233200072,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,296.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858064651489,0.3797892928123474,0.3797892928123474,1.0,1.0,-3.008246898651123,0.8327555060386658,2.1754913330078125,0.1569724678993225,0.9005355834960938,0.9005355834960938,0.0,194.3656311035156,199.0,38826.9453125,0.0,2547.9375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473389387130736,1.0,0.0,0.0,3.6552700996398926,3.655294179916382,8.915224043448688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.56787109375,0.0,1539.1256103515625,1895.4371337890625,0.0,3838.95751953125,0.9064514636993408,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7581773996353149,0.3216077983379364,0.2942229211330414,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.862369179725647,0.4797766804695129,0.4586379528045654,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363965749740601,0.5251997709274292,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582890391349792,0.3219828009605407,0.3099702596664428,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474616527557373,0.1982998549938202,0.9173697233200072,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,296.2344055175781,297.13623046875,284.9071350097656,1.0,0.5954858064651489,0.3797892928123474,0.3797892928123474,1.0,1.0,-3.008246898651123,0.8327555060386658,2.1754913330078125,0.1569724678993225,0.9005355834960938,0.9005355834960938,0.0,194.3656311035156,199.0,38826.9453125,0.0,2547.9375,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473389387130736,1.0,0.0,0.0,3.6552700996398926,3.655294179916382,8.915224043448688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.56787109375,0.0,1539.1256103515625,1895.4371337890625,0.0,3838.95751953125,0.9064514636993408,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520029544830322,0.3179164826869964,0.2912842333316803,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557270765304565,0.4752548933029175,0.4548105597496032,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325356841087341,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528121471405029,0.3192443251609802,0.3077611625194549,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616209983825,0.9075651168823242,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,296.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959860682487488,0.3800501227378845,0.3800501227378845,1.0,1.0,-2.9953083992004395,0.8290572166442871,2.1662511825561523,0.1563381552696228,0.8955578207969666,0.8955578207969666,0.0,198.0207672119141,187.0,39636.609375,0.0,2542.331787109375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627863168716432,1.0,0.0,0.0,3.64689302444458,3.646917104721069,8.874407626535685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03125,0.0,1531.553955078125,1895.4371337890625,0.0,3977.384033203125,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520029544830322,0.3179164826869964,0.2912842333316803,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557270765304565,0.4752548933029175,0.4548105597496032,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325356841087341,0.5332112908363342,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528121471405029,0.3192443251609802,0.3077611625194549,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420319676399231,0.1957616209983825,0.9075651168823242,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,296.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959860682487488,0.3800501227378845,0.3800501227378845,1.0,1.0,-2.9953083992004395,0.8290572166442871,2.1662511825561523,0.1563381552696228,0.8955578207969666,0.8955578207969666,0.0,198.0207672119141,187.0,39636.609375,0.0,2542.331787109375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627863168716432,1.0,0.0,0.0,3.64689302444458,3.646917104721069,8.874407626535685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.03125,0.0,1531.553955078125,1895.4371337890625,0.0,3977.384033203125,0.9047319293022156,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504568696022034,0.315243512392044,0.2884967029094696,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542909622192383,0.4716480076313019,0.4510211646556854,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307121396064758,0.5315012335777283,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412900924683,0.3170664608478546,0.3054222762584686,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965023756027222,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,296.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912805795669556,0.3803109526634216,0.3803109526634216,1.0,1.0,-2.9692506790161133,0.8208896517753601,2.1483609676361084,0.1542378365993499,0.8953697681427002,0.8953697681427002,0.0,196.1201934814453,175.0,38240.5078125,0.0,2484.169921875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94980388879776,1.0,0.0,0.0,3.64015793800354,3.640182018280029,8.841658996061597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.544921875,0.0,1523.462646484375,1895.4371337890625,0.0,3861.195068359375,0.90319561958313,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504568696022034,0.315243512392044,0.2884967029094696,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542909622192383,0.4716480076313019,0.4510211646556854,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307121396064758,0.5315012335777283,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517412900924683,0.3170664608478546,0.3054222762584686,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401684284210205,0.1934977322816848,0.8965023756027222,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,296.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912805795669556,0.3803109526634216,0.3803109526634216,1.0,1.0,-2.9692506790161133,0.8208896517753601,2.1483609676361084,0.1542378365993499,0.8953697681427002,0.8953697681427002,0.0,196.1201934814453,175.0,38240.5078125,0.0,2484.169921875,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94980388879776,1.0,0.0,0.0,3.64015793800354,3.640182018280029,8.841658996061597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.544921875,0.0,1523.462646484375,1895.4371337890625,0.0,3861.195068359375,0.90319561958313,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514634728431702,0.314348429441452,0.2874750792980194,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555126786231995,0.4703029692173004,0.4495196938514709,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313789963722229,0.5274131894111633,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.7528949975967407,0.3163185715675354,0.3045183420181274,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406656503677368,0.1926241070032119,0.8917657136917114,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,296.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878276228904724,0.3804413676261902,0.3804413676261902,1.0,1.0,-2.9545247554779053,0.8162254691123962,2.138299465179444,0.1529136300086975,0.8967427015304565,0.8967427015304565,0.0,193.4281311035156,175.0,37178.65625,0.0,2443.53662109375,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382899403572084,1.0,0.0,0.0,3.638942241668701,3.6389660835266113,8.835753533276147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16748046875,0.0,1521.425048828125,1895.4371337890625,0.0,3756.884033203125,0.9028997421264648,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534605264663696,0.3136698305606842,0.2867064177989959,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578078746795654,0.4691971242427826,0.4483006298542022,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.83298259973526,0.5216918587684631,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549965977668762,0.3157598078250885,0.3038191497325897,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419877409934998,0.191917598247528,0.8877681493759155,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,296.13134765625,297.0916748046875,285.00946044921875,1.0,0.583874523639679,0.3807367980480194,0.3807367980480194,1.0,1.0,-2.939613342285156,0.8118998408317566,2.127713680267334,0.1519541442394256,0.8975525498390198,0.8975525498390198,0.0,189.910873413086,178.0,36915.44921875,0.0,2398.78564453125,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485412597656,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314512610435486,1.0,0.0,0.0,3.639892578125,3.639916658401489,8.840369787321833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53515625,0.0,1521.891845703125,1895.4371337890625,0.0,3694.436279296875,0.9030247330665588,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755078911781311,0.3126540780067444,0.2855916321277618,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566153526306,0.4673927426338196,0.4463693499565124,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372495174407959,0.516234278678894,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568122744560242,0.3149779140949249,0.3028674721717834,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908495873212814,0.8819502592086792,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,296.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798943638801575,0.3813276588916778,0.3813276588916778,1.0,1.0,-2.921237230300904,0.8071973323822021,2.114039897918701,0.151179552078247,0.90214204788208,0.90214204788208,0.0,186.41873168945312,181.0,35802.6953125,0.0,2348.4013671875,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143391847610474,1.0,0.0,0.0,3.647570133209229,3.647593975067138,8.877702839527046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96728515625,0.0,1528.7991943359375,1895.4371337890625,0.0,3536.828369140625,0.9045974016189576,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.755078911781311,0.3126540780067444,0.2855916321277618,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595566153526306,0.4673927426338196,0.4463693499565124,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372495174407959,0.516234278678894,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568122744560242,0.3149779140949249,0.3028674721717834,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.6428045034408569,0.1908495873212814,0.8819502592086792,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,296.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798943638801575,0.3813276588916778,0.3813276588916778,1.0,1.0,-2.921237230300904,0.8071973323822021,2.114039897918701,0.151179552078247,0.90214204788208,0.90214204788208,0.0,186.41873168945312,181.0,35802.6953125,0.0,2348.4013671875,1.0,281.54168701171875,283.8855895996094,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143391847610474,1.0,0.0,0.0,3.647570133209229,3.647593975067138,8.877702839527046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.96728515625,0.0,1528.7991943359375,1895.4371337890625,0.0,3536.828369140625,0.9045974016189576,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538390755653381,0.3102753162384033,0.2838992774486542,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582344651222229,0.4642633497714996,0.4438949227333069,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384337425231934,0.5157825350761414,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947371482849,0.3132782578468323,0.3016007244586944,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.189266949892044,0.8758652806282043,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,296.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777468681335449,0.3819185197353363,0.3819185197353363,1.0,1.0,-2.9068522453308105,0.8038243651390076,2.103027820587158,0.1510653644800186,0.9010387063026428,0.9010387063026428,0.0,185.64224243164065,184.0,36471.7578125,0.0,2319.03857421875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276862740516664,1.0,0.0,0.0,3.651822328567505,3.651846408843994,8.898413170754793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5751953125,0.0,1534.52880859375,1895.4371337890625,0.0,3659.915283203125,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538390755653381,0.3102753162384033,0.2838992774486542,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582344651222229,0.4642633497714996,0.4438949227333069,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384337425231934,0.5157825350761414,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7559947371482849,0.3132782578468323,0.3016007244586944,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415525674819946,0.189266949892044,0.8758652806282043,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,296.09619140625,297.1131896972656,284.9827575683594,1.0,0.5777468681335449,0.3819185197353363,0.3819185197353363,1.0,1.0,-2.9068522453308105,0.8038243651390076,2.103027820587158,0.1510653644800186,0.9010387063026428,0.9010387063026428,0.0,185.64224243164065,184.0,36471.7578125,0.0,2319.03857421875,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276862740516664,1.0,0.0,0.0,3.651822328567505,3.651846408843994,8.898413170754793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5751953125,0.0,1534.52880859375,1895.4371337890625,0.0,3659.915283203125,0.90561044216156,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494659423828125,0.3066256642341614,0.2809345424175262,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536437153816223,0.4597248435020447,0.4399875998497009,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360609412193298,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522344589233398,0.3104629516601562,0.299254834651947,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492036819458,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,296.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763712525367737,0.3825209140777588,0.3825209140777588,1.0,1.0,-2.888937473297119,0.7992557287216187,2.089681625366211,0.1505288481712341,0.8968173861503601,0.8968173861503601,0.0,186.9550018310547,187.0,37133.921875,0.0,2294.04833984375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439859986305236,1.0,0.0,0.0,3.647095441818237,3.647119283676148,8.875391586116166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5927734375,0.0,1531.0489501953125,1895.4371337890625,0.0,3808.625244140625,0.904708981513977,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494659423828125,0.3066256642341614,0.2809345424175262,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536437153816223,0.4597248435020447,0.4399875998497009,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360609412193298,0.5197091698646545,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522344589233398,0.3104629516601562,0.299254834651947,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377456784248352,0.1868423223495483,0.8662492036819458,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,296.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763712525367737,0.3825209140777588,0.3825209140777588,1.0,1.0,-2.888937473297119,0.7992557287216187,2.089681625366211,0.1505288481712341,0.8968173861503601,0.8968173861503601,0.0,186.9550018310547,187.0,37133.921875,0.0,2294.04833984375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439859986305236,1.0,0.0,0.0,3.647095441818237,3.647119283676148,8.875391586116166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5927734375,0.0,1531.0489501953125,1895.4371337890625,0.0,3808.625244140625,0.904708981513977,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450272440910339,0.303981065750122,0.2782958149909973,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487852811813354,0.4560920894145965,0.4362992644309997,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341946005821228,0.5245397090911865,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608986854553,0.3081979751586914,0.296961635351181,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846451163291931,0.8561605215072632,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,296.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754789710044861,0.3831233084201813,0.3831233084201813,1.0,1.0,-2.8722498416900635,0.7950963973999023,2.077153444290161,0.1499893814325332,0.8976783752441406,0.8976783752441406,0.0,188.7908935546875,190.0,35948.1484375,0.0,2273.994873046875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303791522979736,1.0,0.0,0.0,3.644267320632935,3.6442911624908447,8.861632636580907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30126953125,0.0,1527.2113037109375,1895.4371337890625,0.0,3684.61572265625,0.9040411710739136,1.0,0.0,3.0,1.0,0.0
12161040,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450272440910339,0.303981065750122,0.2782958149909973,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487852811813354,0.4560920894145965,0.4362992644309997,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341946005821228,0.5245397090911865,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481608986854553,0.3081979751586914,0.296961635351181,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335368752479553,0.1846451163291931,0.8561605215072632,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,296.012451171875,297.07135009765625,284.9208679199219,1.0,0.5754789710044861,0.3831233084201813,0.3831233084201813,1.0,1.0,-2.8722498416900635,0.7950963973999023,2.077153444290161,0.1499893814325332,0.8976783752441406,0.8976783752441406,0.0,188.7908935546875,190.0,35948.1484375,0.0,2273.994873046875,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303791522979736,1.0,0.0,0.0,3.644267320632935,3.6442911624908447,8.861632636580907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.30126953125,0.0,1527.2113037109375,1895.4371337890625,0.0,3684.61572265625,0.9040411710739136,1.0,0.0,3.0,1.0,0.0
12161100,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7433322072029114,0.3030933737754822,0.2774041891098022,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.8468299508094788,0.4547368884086609,0.4349141418933868,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9990000128746032,0.8338310718536377,0.5266509652137756,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7465521097183228,0.3074093461036682,0.2961449921131134,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.6317957043647766,0.1837784796953201,0.8520992398262024,285.0569763183594,284.95001220703125,296.8067932128906,287.36090087890625,295.9971008300781,297.069091796875,285.0653991699219,1.0,0.5752770304679871,0.3834244906902313,0.3834244906902313,1.0,1.0,-2.866185188293457,0.7937924265861511,2.07239294052124,0.1499843299388885,0.8997063636779785,0.8997063636779785,0.0,189.64749145507807,190.0,35045.9453125,0.0,2267.674072265625,1.0,281.4986267089844,283.7779541015625,290.2687683105469,292.44970703125,293.1499938964844,293.1499938964844,281.54998779296875,35953.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187389016151428,1.0,0.0,0.0,3.6452834606170654,3.645307540893554,8.866575171850855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.7607421875,0.0,1527.5770263671875,1895.4371337890625,0.0,3577.515625,0.9042385220527648,1.0,0.0,3.0,1.0,0.0
12161160,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7419668436050415,0.3024052083492279,0.2767797410488128,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8451849818229675,0.4536090493202209,0.4338322579860687,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004333496094,0.9990000128746032,0.8337607979774475,0.5285513401031494,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7452326416969299,0.3068035542964935,0.2955579161643982,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.6303192377090454,0.183053508400917,0.8488062620162964,285.10028076171875,284.95001220703125,296.7564697265625,287.3348693847656,295.9836120605469,297.0697631835937,285.1009826660156,1.0,0.5752491354942322,0.3837276995182037,0.3837276995182037,1.0,1.0,-2.861752510070801,0.7930509448051453,2.0687015056610107,0.1501749455928802,0.9011894464492798,0.9011894464492798,0.0,190.4608459472656,178.0,34879.03515625,0.0,2263.978759765625,1.0,281.5418395996094,283.82440185546875,290.2631225585937,292.4740295410156,293.1499938964844,293.1499938964844,281.25,35866.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122101068496704,1.0,0.0,0.0,3.6486198902130127,3.648643970489502,8.882813631316822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.80078125,0.0,1530.6339111328125,1895.4371337890625,0.0,3517.103271484375,0.9048914313316344,1.0,0.0,3.0,1.0,0.0
12161220,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.74183189868927,0.2996566593647003,0.2746618986129761,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452128171920776,0.4500018358230591,0.4308073818683624,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319478034973145,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779148101807,0.304656833410263,0.2937723100185394,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473311424255,0.1810407191514969,0.8403581380844116,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,295.9457702636719,297.056640625,284.891845703125,1.0,0.5703763365745544,0.3843340575695038,0.3843340575695038,1.0,1.0,-2.838800430297852,0.786687970161438,2.052112340927124,0.1491566151380539,0.8988528847694397,0.8988528847694397,0.0,187.681869506836,166.0,35428.6484375,0.0,2211.1044921875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242332577705384,1.0,0.0,0.0,3.6487789154052734,3.648802995681762,8.883587838681706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69482421875,0.0,1531.9847412109375,1895.4371337890625,0.0,3628.17333984375,0.9050042629241944,1.0,0.0,3.0,1.0,0.0
12161280,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.74183189868927,0.2996566593647003,0.2746618986129761,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8452128171920776,0.4500018358230591,0.4308073818683624,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.8319478034973145,0.5248117446899414,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7454779148101807,0.304656833410263,0.2937723100185394,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6297473311424255,0.1810407191514969,0.8403581380844116,284.8948059082031,284.95001220703125,296.6543273925781,287.2821044921875,295.9457702636719,297.056640625,284.891845703125,1.0,0.5703763365745544,0.3843340575695038,0.3843340575695038,1.0,1.0,-2.838800430297852,0.786687970161438,2.052112340927124,0.1491566151380539,0.8988528847694397,0.8988528847694397,0.0,187.681869506836,166.0,35428.6484375,0.0,2211.1044921875,1.0,281.2578125,283.5829772949219,290.3189697265625,292.6315002441406,293.1499938964844,293.1499938964844,281.54998779296875,36023.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242332577705384,1.0,0.0,0.0,3.6487789154052734,3.648802995681762,8.883587838681706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.69482421875,0.0,1531.9847412109375,1895.4371337890625,0.0,3628.17333984375,0.9050042629241944,1.0,0.0,3.0,1.0,0.0
12161340,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438235878944397,0.2973330020904541,0.2721300423145294,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970361709595,0.4467236399650574,0.4272712171077728,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325086236000061,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817105293274,0.3026668727397918,0.2915329039096832,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.1790998876094818,0.8302330374717712,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,295.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714063644409,0.3849404454231262,0.3849404454231262,1.0,1.0,-2.805523633956909,0.7767475247383118,2.028775930404663,0.1465983092784881,0.9012983441352844,0.9012983441352844,0.0,181.72625732421875,169.0,34185.2734375,0.0,2126.559326171875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114535450935364,1.0,0.0,0.0,3.651599168777466,3.651623249053955,8.897326324586174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54052734375,0.0,1534.234619140625,1895.4371337890625,0.0,3510.088623046875,0.9055780172348022,1.0,0.0,3.0,1.0,0.0
12161400,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7438235878944397,0.2973330020904541,0.2721300423145294,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8477970361709595,0.4467236399650574,0.4272712171077728,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9990000128746032,0.8325086236000061,0.5155544281005859,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7478817105293274,0.3026668727397918,0.2915329039096832,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.6308663487434387,0.1790998876094818,0.8302330374717712,285.04132080078125,284.95001220703125,296.5502624511719,287.2284240722656,295.917724609375,297.0573425292969,285.0411682128906,1.0,0.5625714063644409,0.3849404454231262,0.3849404454231262,1.0,1.0,-2.805523633956909,0.7767475247383118,2.028775930404663,0.1465983092784881,0.9012983441352844,0.9012983441352844,0.0,181.72625732421875,169.0,34185.2734375,0.0,2126.559326171875,1.0,281.54217529296875,283.7784423828125,290.1833190917969,292.3733215332031,293.1499938964844,293.1499938964844,281.25,35904.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114535450935364,1.0,0.0,0.0,3.651599168777466,3.651623249053955,8.897326324586174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.54052734375,0.0,1534.234619140625,1895.4371337890625,0.0,3510.088623046875,0.9055780172348022,1.0,0.0,3.0,1.0,0.0
