time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161460,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435110211372375,0.2943358123302459,0.2696957290172577,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759195327759,0.4427741765975952,0.4238258302211761,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324640989303589,0.5116251707077026,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479368448257446,0.3001968562602997,0.2893779873847961,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256293773651,0.8208240270614624,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,295.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579648613929749,0.3857649564743042,0.3857649564743042,1.0,1.0,-2.7798280715942383,0.7699247598648071,2.0099034309387207,0.1453063488006591,0.8980425596237183,0.8980425596237183,0.0,178.79641723632812,172.0,34689.4609375,0.0,2070.386474609375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220425486564636,1.0,0.0,0.0,3.649185180664064,3.649209260940552,8.885565989658062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11669921875,0.0,1532.9512939453125,1895.4371337890625,0.0,3607.996337890625,0.9051403403282166,1.0,0.0,3.0,1.0,0.0
12161520,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309020996094,0.7435110211372375,0.2943358123302459,0.2696957290172577,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.8476759195327759,0.4427741765975952,0.4238258302211761,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9990000128746032,0.8324640989303589,0.5116251707077026,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.7479368448257446,0.3001968562602997,0.2893779873847961,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.6301271915435791,0.1769256293773651,0.8208240270614624,284.83038330078125,284.95001220703125,296.4444274902344,287.1739807128906,295.88525390625,297.0531005859375,284.8275451660156,1.0,0.5579648613929749,0.3857649564743042,0.3857649564743042,1.0,1.0,-2.7798280715942383,0.7699247598648071,2.0099034309387207,0.1453063488006591,0.8980425596237183,0.8980425596237183,0.0,178.79641723632812,172.0,34689.4609375,0.0,2070.386474609375,1.0,281.2578125,283.5340576171875,290.20672607421875,292.479736328125,293.1499938964844,293.1499938964844,281.54998779296875,36092.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220425486564636,1.0,0.0,0.0,3.649185180664064,3.649209260940552,8.885565989658062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.11669921875,0.0,1532.9512939453125,1895.4371337890625,0.0,3607.996337890625,0.9051403403282166,1.0,0.0,3.0,1.0,0.0
12161580,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413116693496704,0.2919082939624786,0.267232745885849,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453444242477417,0.4393374025821686,0.4203001260757446,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321822881698608,0.5117616653442383,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097670555115,0.2979988157749176,0.2871134877204895,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973429203033,0.8111605644226074,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,295.8533630371094,297.0502319335937,284.986328125,1.0,0.5550323724746704,0.3865894675254822,0.3865894675254822,1.0,1.0,-2.7584519386291504,0.7645784616470337,1.9938734769821167,0.1445184797048568,0.8997980356216431,0.8997980356216431,0.0,178.0778350830078,175.0,33555.71875,0.0,2032.4166259765625,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072945713996888,1.0,0.0,0.0,3.649184703826904,3.6492087841033936,8.885564284355496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.966796875,0.0,1532.1016845703125,1895.4371337890625,0.0,3471.479248046875,0.9050897359848022,1.0,0.0,3.0,1.0,0.0
12161640,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7413116693496704,0.2919082939624786,0.267232745885849,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8453444242477417,0.4393374025821686,0.4203001260757446,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.8321822881698608,0.5117616653442383,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7460097670555115,0.2979988157749176,0.2871134877204895,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6277456283569336,0.1748973429203033,0.8111605644226074,284.98590087890625,284.95001220703125,296.3369445800781,287.1187744140625,295.8533630371094,297.0502319335937,284.986328125,1.0,0.5550323724746704,0.3865894675254822,0.3865894675254822,1.0,1.0,-2.7584519386291504,0.7645784616470337,1.9938734769821167,0.1445184797048568,0.8997980356216431,0.8997980356216431,0.0,178.0778350830078,175.0,33555.71875,0.0,2032.4166259765625,1.0,281.54217529296875,283.7380065917969,290.0653686523437,292.2140808105469,293.1499938964844,293.1499938964844,281.8500061035156,35978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072945713996888,1.0,0.0,0.0,3.649184703826904,3.6492087841033936,8.885564284355496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.966796875,0.0,1532.1016845703125,1895.4371337890625,0.0,3471.479248046875,0.9050897359848022,1.0,0.0,3.0,1.0,0.0
12161700,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.7403164505958557,0.2910579144954681,0.2663629651069641,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221618652344,0.8441836833953857,0.4380026459693908,0.4189238846302032,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9990000128746032,0.832334578037262,0.5122929215431213,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.7450531721115112,0.2971700727939605,0.2862482368946075,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.6265832781791687,0.1740754395723343,0.8072075843811035,285.121826171875,284.95001220703125,296.2826538085937,287.0909118652344,295.8395690917969,297.05206298828125,285.13067626953125,1.0,0.5541107058525085,0.3870017230510711,0.3870017230510711,1.0,1.0,-2.7505974769592285,0.7628775238990784,1.9877198934555047,0.1444664001464843,0.9022469520568848,0.9022469520568848,0.0,178.0556640625,175.0,32660.43359375,0.0,2019.7203369140625,1.0,281.7987976074219,283.91802978515625,289.9935302734375,292.0269775390625,293.1499938964844,293.1499938964844,281.8500061035156,35872.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952807188034058,1.0,0.0,0.0,3.6517257690429688,3.651749849319458,8.897942507246626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.73291015625,0.0,1534.1375732421875,1895.4371337890625,0.0,3359.55517578125,0.9056249856948853,1.0,0.0,3.0,1.0,0.0
12161760,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.7394617795944214,0.2903834879398346,0.2657358944416046,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649780273437,0.843117356300354,0.4368677735328674,0.41782146692276,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.9990000128746032,0.8326395750045776,0.5129832029342651,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.7441903352737427,0.2964946925640106,0.285583347082138,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.164306640625,0.6255242228507996,0.1733738780021667,0.8039435744285583,285.1649475097656,284.95001220703125,296.2279968261719,287.0628967285156,295.8269348144531,297.0557861328125,285.16558837890625,1.0,0.5535062551498413,0.3874367475509643,0.3874367475509643,1.0,1.0,-2.744623899459839,0.7618776559829712,1.982746243476868,0.1446944922208786,0.9041606187820436,0.9041606187820436,0.0,178.18222045898438,178.0,32488.984375,0.0,2010.774169921875,1.0,281.8418884277344,283.96337890625,289.9877014160156,292.05145263671875,293.1499938964844,293.1499938964844,281.54998779296875,35782.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884943127632141,1.0,0.0,0.0,3.656643867492676,3.656667947769165,8.921925882532378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.81103515625,0.0,1538.943359375,1895.4371337890625,0.0,3296.12353515625,0.9066296815872192,1.0,0.0,3.0,1.0,0.0
12161820,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361999750137329,0.28768390417099,0.2637955248355865,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394443392753601,0.4332662522792816,0.4149408936500549,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.830267608165741,0.5165375471115112,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307096481323,0.2942113578319549,0.2838135957717895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196983337402,0.1714144647121429,0.7964239120483398,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,295.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528398752212524,0.3883067965507507,0.3883067965507507,1.0,1.0,-2.7319424152374268,0.7596076726913452,1.972334861755371,0.1451484113931656,0.902735471725464,0.902735471725464,0.0,179.51490783691406,181.0,33116.3359375,0.0,1996.8336181640625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014729857444764,1.0,0.0,0.0,3.6602516174316406,3.66027569770813,8.939539952734776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39013671875,0.0,1544.0728759765625,1895.4371337890625,0.0,3417.31103515625,0.9075077176094056,1.0,0.0,3.0,1.0,0.0
12161880,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.7361999750137329,0.28768390417099,0.2637955248355865,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8394443392753601,0.4332662522792816,0.4149408936500549,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.9990000128746032,0.830267608165741,0.5165375471115112,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7411307096481323,0.2942113578319549,0.2838135957717895,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.6223196983337402,0.1714144647121429,0.7964239120483398,284.96240234375,284.95001220703125,296.11773681640625,287.00640869140625,295.7863464355469,297.04266357421875,284.9598083496094,1.0,0.5528398752212524,0.3883067965507507,0.3883067965507507,1.0,1.0,-2.7319424152374268,0.7596076726913452,1.972334861755371,0.1451484113931656,0.902735471725464,0.902735471725464,0.0,179.51490783691406,181.0,33116.3359375,0.0,1996.8336181640625,1.0,281.5577392578125,283.7241516113281,290.047607421875,292.2142333984375,293.1499938964844,293.1499938964844,281.25,35929.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014729857444764,1.0,0.0,0.0,3.6602516174316406,3.66027569770813,8.939539952734776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.39013671875,0.0,1544.0728759765625,1895.4371337890625,0.0,3417.31103515625,0.9075077176094056,1.0,0.0,3.0,1.0,0.0
12161940,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7312372326850891,0.2841123342514038,0.2609308362007141,296.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.8341215252876282,0.428765207529068,0.4110917747020721,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.9990000128746032,0.8249902129173279,0.522245466709137,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445068359375,0.7365541458129883,0.2911956310272217,0.2812954783439636,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7461853027344,0.6176859736442566,0.1689572781324386,0.7866986393928528,284.743896484375,284.95001220703125,296.0155639648437,286.95416259765625,295.7380676269531,297.0155639648437,284.7406005859375,1.0,0.5523903965950012,0.3891044855117798,0.3891044855117798,1.0,1.0,-2.716024398803711,0.7560102343559265,1.96001410484314,0.1449889987707138,0.8984165191650391,0.8984165191650391,0.0,181.8462371826172,181.0,33712.05859375,0.0,1982.5211181640625,1.0,281.26104736328125,283.4704895019531,290.0254821777344,292.2578125,293.1499938964844,293.1499938964844,281.25,36164.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918000102043152,1.0,0.0,0.0,3.655250310897827,3.655274391174317,8.915127409636625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.82861328125,0.0,1540.2493896484375,1895.4371337890625,0.0,3570.690673828125,0.9065386652946472,1.0,0.0,3.0,1.0,0.0
12162000,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.730728268623352,0.2837755680084228,0.2606362104415893,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73834228515625,0.8335800170898438,0.4283378720283508,0.4107004404067993,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.8244234323501587,0.5228360295295715,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.7360841035842896,0.2909043133258819,0.2810337245464325,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74029541015625,0.6172003149986267,0.1687175333499908,0.7856965661048889,284.7384338378906,284.95001220703125,296.0062561035156,286.94940185546875,295.7336730957031,297.0130920410156,284.7357177734375,1.0,0.5523475408554077,0.3891768455505371,0.3891768455505371,1.0,1.0,-2.714390993118286,0.7556168437004089,1.958774209022522,0.1449461132287979,0.8981115818023682,0.8981115818023682,0.0,182.08984375,169.0,33691.9296875,0.0,1981.07958984375,1.0,281.2581787109375,283.46563720703125,290.014404296875,292.24090576171875,293.1499938964844,293.1499938964844,281.54998779296875,36177.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184946417808532,1.0,0.0,0.0,3.654494047164917,3.6545181274414062,8.911438271752559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.1279296875,0.0,1539.505859375,1895.4371337890625,0.0,3575.259765625,0.9063823223114014,1.0,0.0,3.0,1.0,0.0
12162060,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7289941310882568,0.2816092371940613,0.2584604322910309,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8318824172019958,0.4254416227340698,0.4077468514442444,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218688964844,0.9990000128746032,0.8209556341171265,0.5224849581718445,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7345953583717346,0.2889253199100494,0.2790125906467438,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.615231990814209,0.1670085936784744,0.7776266932487488,284.8221435546875,284.95001220703125,295.93328857421875,286.9121398925781,295.5757751464844,297.0005187988281,284.8201599121094,1.0,0.5491024851799011,0.5478721857070923,0.5478721857070923,0.7401943206787109,1.0,-2.6956920623779297,1.0863865613937378,1.609305500984192,0.4795434176921844,0.8978205323219299,0.8978205323219299,0.0,181.2972717285156,169.0,32115.6796875,0.0,1946.969970703125,1.0,281.5218811035156,283.6210327148437,289.8634033203125,291.9375305175781,293.1499938964844,293.1499938964844,281.54998779296875,36150.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073575139045716,1.0,0.0,0.0,3.650515556335449,3.6505396366119385,8.892046139408194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.4267578125,0.0,1534.8695068359375,1895.4371337890625,0.0,3472.064208984375,0.9055036902427672,1.0,0.0,3.0,1.0,0.0
12162120,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.7289942502975464,0.2805809080600738,0.2574712932109833,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.8319777846336365,0.4240160584449768,0.4063359200954437,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105163574219,0.9990000128746032,0.8196035027503967,0.5204852223396301,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7346693277359009,0.2879561185836792,0.2780353128910064,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.6149289011955261,0.1661534756422042,0.7735111117362976,284.8109436035156,284.95001220703125,295.89373779296875,286.8919372558594,295.48077392578125,296.9967346191406,284.8086853027344,1.0,0.5467838644981384,0.6335061192512512,0.6335061192512512,0.6000000238418579,1.0,-2.68428635597229,1.27240788936615,1.41187846660614,0.6678224205970764,0.8970466256141663,0.8970466256141663,0.0,179.9076385498047,157.0,31760.212890625,0.0,1922.85009765625,1.0,281.5422058105469,283.6230773925781,289.8294982910156,291.894287109375,293.1499938964844,293.1499938964844,281.8500061035156,36165.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019715189933776,1.0,0.0,0.0,3.648301362991333,3.6483254432678223,8.88126237441611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.265625,0.0,1532.513916015625,1895.4371337890625,0.0,3421.955322265625,0.9050058722496032,1.0,0.0,3.0,1.0,0.0
12162180,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7298445105552673,0.2793176472187042,0.2560909390449524,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8330721855163574,0.4221675097942352,0.4043349623680115,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9990000128746032,0.8185728788375854,0.5157400965690613,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.7356098890304565,0.2867061197757721,0.2766429483890533,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.6152294874191284,0.1650194376707077,0.7675787210464478,284.9315795898437,284.95001220703125,295.8348693847656,286.86187744140625,295.2589416503906,296.9944763183594,284.9365234375,1.0,0.5427715182304382,0.7605573534965515,0.7605573534965515,0.3919999897480011,1.0,-2.6657211780548096,1.7177852392196655,0.947935938835144,1.116377592086792,0.8980655670166016,0.8980655670166016,0.0,176.96798706054688,157.0,30531.798828125,0.0,1882.083984375,1.0,281.8023376464844,283.7891540527344,289.7359619140625,291.6649475097656,293.1499938964844,293.1499938964844,281.8500061035156,36090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856180310249329,1.0,0.0,0.0,3.646430730819702,3.646454572677612,8.872156627148797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.3896484375,0.0,1529.8759765625,1895.4371337890625,0.0,3269.205078125,0.904580533504486,1.0,0.0,3.0,1.0,0.0
12162240,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7316706776618958,0.2783369719982147,0.255064845085144,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8352089524269104,0.4206595420837402,0.4027554392814636,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9990000128746032,0.8186029195785522,0.5095240473747253,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.7374643087387085,0.2856976091861725,0.2755384743213653,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.616399347782135,0.1640926748514175,0.7626758813858032,284.9180603027344,284.95001220703125,295.7803039550781,286.8340759277344,294.9833679199219,296.9950561523437,284.9126892089844,1.0,0.5386227369308472,0.8778353929519653,0.8778353929519653,0.2000000029802322,1.0,-2.6479084491729736,2.2313432693481445,0.4165650904178619,1.6322513818740845,0.8977809548377991,0.8977809548377991,0.0,173.45645141601562,160.0,29749.009765625,0.0,1841.2796630859373,1.0,281.8417663574219,283.79443359375,289.7170104980469,291.6455383300781,293.1499938964844,293.1499938964844,282.1499938964844,36062.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745116591453552,1.0,0.0,0.0,3.645899772644043,3.645923614501953,8.869573093761574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.8271484375,0.0,1529.07568359375,1895.4371337890625,0.0,3165.127197265625,0.9043986797332764,1.0,0.0,3.0,1.0,0.0
12162300,296.95074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7325084805488586,0.2773551940917969,0.2540553510189056,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8361951112747192,0.4191426932811737,0.4011862874031067,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.8191434144973755,0.5056267976760864,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7383253574371338,0.2846802473068237,0.274460107088089,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.616714358329773,0.163173109292984,0.7580156326293945,285.00982666015625,284.95001220703125,295.7232971191406,286.8050231933594,294.7257995605469,296.9960021972656,285.01727294921875,1.0,0.5359954237937927,1.0,1.0,0.0,1.0,-2.633229970932007,2.6332035064697266,2.648867484822404e-05,2.035642623901367,0.8990344405174255,0.8990344405174255,0.0,171.26806640625,160.0,28437.4921875,0.0,1811.471923828125,1.0,282.0986022949219,283.9449157714844,289.6446838378906,291.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,36002.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563322424888611,1.0,0.0,0.0,3.645723342895508,3.645747423171997,8.868715326570964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.36279296875,0.0,1528.4326171875,1895.4371337890625,0.0,2994.61181640625,0.9043586254119872,1.0,0.0,3.0,1.0,0.0
12162360,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7326284050941467,0.2765360474586487,0.2532460689544678,296.87908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8362898826599121,0.4178035855293274,0.3998408019542694,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9990000128746032,0.8198791742324829,0.5037485361099243,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7384077906608582,0.2837739586830139,0.2735387980937958,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6163792014122009,0.1623346656560897,0.7539563775062561,285.04693603515625,284.95001220703125,295.6661376953125,286.7759094238281,294.6685791015625,296.9975280761719,285.0469970703125,1.0,0.5339212417602539,1.0,1.0,0.0,1.0,-2.622394800186157,2.622389316558838,5.532856903300853e-06,2.027144193649292,0.9000991582870483,0.9000991582870483,0.0,169.95401000976562,163.0,28175.90625,0.0,1789.576171875,1.0,282.1417236328125,283.9861755371094,289.6387939453125,291.44464111328125,293.1499938964844,293.1499938964844,282.45001220703125,35931.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433215618133545,1.0,0.0,0.0,3.647666931152344,3.647691011428833,8.878174071469402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.0224609375,0.0,1530.0601806640625,1895.4371337890625,0.0,2872.763916015625,0.9047209620475768,1.0,0.0,3.0,1.0,0.0
12162420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322379946708679,0.2753508985042572,0.2520239055156708,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403112411499,0.415628045797348,0.3976107835769653,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215397000312805,0.502185046672821,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420233726501,0.2823086977005005,0.2720180153846741,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255075454712,0.747089147567749,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,294.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312363505363464,1.0,1.0,0.0,1.0,-2.6062817573547363,2.606276273727417,5.464176410896471e-06,2.0144383907318115,0.9056578278541564,0.9056578278541564,0.0,168.6120147705078,166.0,27181.951171875,0.0,1760.033935546875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165972828865051,1.0,0.0,0.0,3.6581897735595694,3.65821385383606,8.929471277951961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35546875,0.0,1540.041015625,1895.4371337890625,0.0,2624.074951171875,0.9069202542304992,1.0,0.0,3.0,1.0,0.0
12162480,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7322379946708679,0.2753508985042572,0.2520239055156708,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.8356403112411499,0.415628045797348,0.3976107835769653,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427673339844,0.9990000128746032,0.8215397000312805,0.502185046672821,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425842285156,0.7378420233726501,0.2823086977005005,0.2720180153846741,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421875,0.6151425838470459,0.1609255075454712,0.747089147567749,285.24267578125,284.95001220703125,295.5513610839844,286.7174987792969,294.5538330078125,297.0029296875,285.2428894042969,1.0,0.5312363505363464,1.0,1.0,0.0,1.0,-2.6062817573547363,2.606276273727417,5.464176410896471e-06,2.0144383907318115,0.9056578278541564,0.9056578278541564,0.0,168.6120147705078,166.0,27181.951171875,0.0,1760.033935546875,1.0,282.4418029785156,284.2159729003906,289.6024169921875,291.3337097167969,293.1499938964844,293.1499938964844,282.1499938964844,35698.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165972828865051,1.0,0.0,0.0,3.6581897735595694,3.65821385383606,8.929471277951961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.35546875,0.0,1540.041015625,1895.4371337890625,0.0,2624.074951171875,0.9069202542304992,1.0,0.0,3.0,1.0,0.0
12162540,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7301005721092224,0.2730175852775574,0.2504322230815887,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8331817388534546,0.412405252456665,0.3951172530651092,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.8197227716445923,0.5037699937820435,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7357117533683777,0.2801319062709808,0.270343154668808,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6126043200492859,0.1591755300760269,0.7403773665428162,285.0011291503906,284.95001220703125,295.4457092285156,286.6637878417969,294.4481811523437,296.9989624023437,284.9966735839844,1.0,0.5299333333969116,1.0,1.0,0.0,1.0,-2.5932040214538574,2.593198537826538,5.409272034739843e-06,2.004228115081787,0.9043532609939576,0.9043532609939576,0.0,168.93682861328125,166.0,27460.130859375,0.0,1742.5267333984375,1.0,282.16046142578125,283.95770263671875,289.6986083984375,291.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,35863.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285265564918518,1.0,0.0,0.0,3.6638457775115967,3.663869857788086,8.957105137596955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7724609375,0.0,1547.6015625,1895.4371337890625,0.0,2734.733642578125,0.9082596302032472,1.0,0.0,3.0,1.0,0.0
12162600,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7297526597976685,0.2727465331554413,0.2502094507217407,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8328056335449219,0.4120423495769501,0.394804298877716,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.8193681240081787,0.5041011571884155,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7353853583335876,0.2798883318901062,0.2701330482959747,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6122437715530396,0.1589855551719665,0.7396039962768555,284.9938659667969,284.95001220703125,295.43609619140625,286.658935546875,294.4385986328125,296.9986267089844,284.9900817871094,1.0,0.5298399329185486,1.0,1.0,0.0,1.0,-2.5917766094207764,2.591771125793457,5.403293471317738e-06,2.003112316131592,0.9043087959289552,0.9043087959289552,0.0,169.05062866210938,169.0,27430.32421875,0.0,1740.9705810546875,1.0,282.15771484375,283.9517517089844,289.6938171386719,291.515380859375,293.1499938964844,293.1499938964844,281.8500061035156,35873.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291171193122864,1.0,0.0,0.0,3.664080619812012,3.664104700088501,8.958252806223754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.9638671875,0.0,1547.94091796875,1895.4371337890625,0.0,2740.228271484375,0.9083224534988404,1.0,0.0,3.0,1.0,0.0
12162660,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243317365646362,0.2686246037483215,0.2469135224819183,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270213007926941,0.4067598283290863,0.3902716636657715,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123520016670227,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726077079773,0.2762997448444366,0.2670992016792297,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254279851913,0.7286102175712585,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,294.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288628935813904,1.0,1.0,0.0,1.0,-2.5721428394317627,2.5721375942230225,5.32146214027307e-06,1.98779821395874,0.8990914225578308,0.8990914225578308,0.0,171.10916137695312,172.0,27631.443359375,-0.0,1721.8544921875,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465412259101868,1.0,0.0,0.0,3.658762216567993,3.6587862968444815,8.932266268857347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57568359375,0.0,1544.2249755859375,1895.4371337890625,0.0,2902.885986328125,0.907326638698578,1.0,0.0,3.0,1.0,0.0
12162720,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72216796875,0.7243317365646362,0.2686246037483215,0.2469135224819183,296.86871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7212829589844,0.8270213007926941,0.4067598283290863,0.3902716636657715,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.8123520016670227,0.509614109992981,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7303726077079773,0.2762997448444366,0.2670992016792297,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72418212890625,0.6066527366638184,0.1562254279851913,0.7286102175712585,284.721435546875,284.95001220703125,295.3205261230469,286.6002502441406,294.3230285644531,296.9904479980469,284.717529296875,1.0,0.5288628935813904,1.0,1.0,0.0,1.0,-2.5721428394317627,2.5721375942230225,5.32146214027307e-06,1.98779821395874,0.8990914225578308,0.8990914225578308,0.0,171.10916137695312,172.0,27631.443359375,-0.0,1721.8544921875,1.0,281.8581237792969,283.6679382324219,289.6640625,291.529541015625,293.1499938964844,293.1499938964844,282.1499938964844,36171.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465412259101868,1.0,0.0,0.0,3.658762216567993,3.6587862968444815,8.932266268857347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.57568359375,0.0,1544.2249755859375,1895.4371337890625,0.0,2902.885986328125,0.907326638698578,1.0,0.0,3.0,1.0,0.0
12162780,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188420295715332,0.2654947638511657,0.2438145875930786,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211954832077026,0.4025192558765411,0.3859740495681762,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.805657684803009,0.5155777931213379,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252240777015686,0.2732836306095123,0.2641012370586395,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536585986614227,0.7169938087463379,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,294.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281349420547485,1.0,1.0,0.0,1.0,-2.552855491638184,2.552850246429444,5.241452072368702e-06,1.972636222839356,0.8998197317123413,0.8998197317123413,0.0,173.4370574951172,160.0,26621.19140625,-0.0,1704.610107421875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276219367980957,1.0,0.0,0.0,3.6549630165100098,3.654987096786499,8.913725650927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6259765625,0.0,1539.278564453125,1895.4371337890625,0.0,2726.3193359375,0.9064481258392334,1.0,0.0,3.0,1.0,0.0
12162840,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7188420295715332,0.2654947638511657,0.2438145875930786,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8211954832077026,0.4025192558765411,0.3859740495681762,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9990000128746032,0.805657684803009,0.5155777931213379,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7252240777015686,0.2732836306095123,0.2641012370586395,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6005443334579468,0.1536585986614227,0.7169938087463379,284.8967590332031,284.95001220703125,295.20477294921875,286.5415954589844,294.2073059082031,296.9849853515625,284.8970031738281,1.0,0.5281349420547485,1.0,1.0,0.0,1.0,-2.552855491638184,2.552850246429444,5.241452072368702e-06,1.972636222839356,0.8998197317123413,0.8998197317123413,0.0,173.4370574951172,160.0,26621.19140625,-0.0,1704.610107421875,1.0,282.1422424316406,283.8811950683594,289.4720764160156,291.2082214355469,293.1499938964844,293.1499938964844,282.45001220703125,36077.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276219367980957,1.0,0.0,0.0,3.6549630165100098,3.654987096786499,8.913725650927518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.6259765625,0.0,1539.278564453125,1895.4371337890625,0.0,2726.3193359375,0.9064481258392334,1.0,0.0,3.0,1.0,0.0
12162900,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7181656956672668,0.2644355595111847,0.2426974177360534,296.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.8204839825630188,0.4009054005146026,0.3842773139476776,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.8032897710800171,0.5147353410720825,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.7245495915412903,0.2721298933029175,0.2628793716430664,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.59927898645401,0.1525871008634567,0.711767315864563,285.04864501953125,284.95001220703125,295.1468811035156,286.51226806640625,294.1494445800781,296.9845886230469,285.059326171875,1.0,0.5258545875549316,1.0,1.0,0.0,1.0,-2.5407235622406006,2.5407183170318604,5.191784566704882e-06,1.9632742404937744,0.9019307494163512,0.9019307494163512,0.0,172.6019287109375,160.0,25828.140625,-0.0,1683.887451171875,1.0,282.39892578125,284.0682067871094,289.3857421875,291.00830078125,293.1499938964844,293.1499938964844,282.45001220703125,35970.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119949698448181,1.0,0.0,0.0,3.655621528625488,3.6556456089019775,8.916937872527342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.66943359375,0.0,1539.20849609375,1895.4371337890625,0.0,2581.57666015625,0.906567633152008,1.0,0.0,3.0,1.0,0.0
12162960,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7187979817390442,0.2636097967624664,0.2418379783630371,296.868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8211556077003479,0.3995377421379089,0.382859319448471,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9990000128746032,0.8019754886627197,0.5114966034889221,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.7250878810882568,0.2711706161499023,0.2618518471717834,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09130859375,0.5992114543914795,0.1516642570495605,0.707074761390686,285.0916442871094,284.95001220703125,295.0889892578125,286.4830017089844,294.091552734375,296.98583984375,285.0914611816406,1.0,0.5227936506271362,1.0,1.0,0.0,1.0,-2.5272247791290283,2.527219772338867,5.136617346579442e-06,1.9527629613876345,0.9033657908439636,0.9033657908439636,0.0,170.515625,148.0,25567.9140625,-0.0,1656.0443115234375,1.0,282.4419250488281,284.1106872558594,289.3768615722656,291.024169921875,293.1499938964844,293.1499938964844,282.1499938964844,35879.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019484281539917,1.0,0.0,0.0,3.6587963104248047,3.658820390701294,8.93243282007461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.052734375,0.0,1542.07177734375,1895.4371337890625,0.0,2489.25244140625,0.9071764945983888,1.0,0.0,3.0,1.0,0.0
12163020,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207497358322144,0.2605733871459961,0.2393663674592971,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.823567271232605,0.3954249024391174,0.379257470369339,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983195781707764,0.501943826675415,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271093726158142,0.2683091759681701,0.2592854499816894,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.149326890707016,0.6965489387512207,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,293.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.4927306175231934,2.492725610733032,4.997231371817179e-06,1.9260181188583367,0.8998057842254639,0.8998057842254639,0.0,164.6190643310547,151.0,25635.990234375,-0.0,1583.6473388671875,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118550777435303,1.0,0.0,0.0,3.6568548679351807,3.65687894821167,8.922955316847947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34521484375,0.0,1541.463134765625,1895.4371337890625,0.0,2580.287353515625,0.9068484902381896,1.0,0.0,3.0,1.0,0.0
12163080,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7207497358322144,0.2605733871459961,0.2393663674592971,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321838378906,0.823567271232605,0.3954249024391174,0.379257470369339,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.9990000128746032,0.7983195781707764,0.501943826675415,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.7271093726158142,0.2683091759681701,0.2592854499816894,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8355712890625,0.6000706553459167,0.149326890707016,0.6965489387512207,284.83233642578125,284.95001220703125,294.97332763671875,286.424560546875,293.9759216308594,296.9834289550781,284.8276672363281,1.0,0.5146294832229614,1.0,1.0,0.0,1.0,-2.4927306175231934,2.492725610733032,4.997231371817179e-06,1.9260181188583367,0.8998057842254639,0.8998057842254639,0.0,164.6190643310547,151.0,25635.990234375,-0.0,1583.6473388671875,1.0,282.1577453613281,283.8385925292969,289.4481506347656,291.167724609375,293.1499938964844,293.1499938964844,281.8500061035156,36087.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118550777435303,1.0,0.0,0.0,3.6568548679351807,3.65687894821167,8.922955316847947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4491.34521484375,0.0,1541.463134765625,1895.4371337890625,0.0,2580.287353515625,0.9068484902381896,1.0,0.0,3.0,1.0,0.0
12163140,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184913754463196,0.2563027739524841,0.2357095777988433,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216205835342407,0.3899691700935364,0.3743357360363006,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925500869750977,0.4992041289806366,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821326255798,0.2644277215003967,0.2557800114154815,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463221311569214,0.6835229992866516,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,293.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093349814414978,1.0,1.0,0.0,1.0,-2.4592630863189697,2.459258317947388,4.863445610681083e-06,1.899848222732544,0.8922584056854248,0.8922584056854248,0.0,162.16334533691406,154.0,25698.044921875,-0.0,1528.7432861328125,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261224627494812,1.0,0.0,0.0,3.642349243164064,3.642373323440552,8.852307473716792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.364013671875,0.0,1527.8140869140625,1895.4371337890625,0.0,2712.379638671875,0.9038261771202089,1.0,0.0,3.0,1.0,0.0
12163200,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5519714355469,0.7184913754463196,0.2563027739524841,0.2357095777988433,296.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8216205835342407,0.3899691700935364,0.3743357360363006,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.9990000128746032,0.7925500869750977,0.4992041289806366,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5518798828125,0.7252821326255798,0.2644277215003967,0.2557800114154815,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.5970746874809265,0.1463221311569214,0.6835229992866516,284.5511169433594,284.95001220703125,294.85791015625,286.3663330078125,293.86053466796875,296.9747009277344,284.5467224121094,1.0,0.5093349814414978,1.0,1.0,0.0,1.0,-2.4592630863189697,2.459258317947388,4.863445610681083e-06,1.899848222732544,0.8922584056854248,0.8922584056854248,0.0,162.16334533691406,154.0,25698.044921875,-0.0,1528.7432861328125,1.0,281.85821533203125,283.5494689941406,289.4149169921875,291.1651611328125,293.1499938964844,293.1499938964844,282.1499938964844,36420.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261224627494812,1.0,0.0,0.0,3.642349243164064,3.642373323440552,8.852307473716792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.364013671875,0.0,1527.8140869140625,1895.4371337890625,0.0,2712.379638671875,0.9038261771202089,1.0,0.0,3.0,1.0,0.0
12163260,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150298953056335,0.2531228959560394,0.2324736714363098,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181515336036682,0.3855178952217102,0.3697524964809418,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874358296394348,0.4997880756855011,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650911331177,0.2611764073371887,0.2524454593658447,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435969024896621,0.6706014275550842,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,293.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.4310319423675537,2.431027173995972,4.751975666295039e-06,1.8777363300323489,0.8906614780426025,0.8906614780426025,0.0,161.52252197265625,142.0,24638.73828125,-0.0,1489.314453125,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032995462417603,1.0,0.0,0.0,3.6287319660186768,3.628755807876587,8.78624007327744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.491943359375,0.0,1512.1591796875,1895.4371337890625,0.0,2501.630615234375,0.9007664322853088,1.0,0.0,3.0,1.0,0.0
