time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163320,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72442626953125,0.7150298953056335,0.2531228959560394,0.2324736714363098,296.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.8181515336036682,0.3855178952217102,0.3697524964809418,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72467041015625,0.9990000128746032,0.7874358296394348,0.4997880756855011,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.7220650911331177,0.2611764073371887,0.2524454593658447,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.5925074815750122,0.1435969024896621,0.6706014275550842,284.7245788574219,284.95001220703125,294.742919921875,286.3084411621094,293.7455749511719,296.9696044921875,284.72479248046875,1.0,0.505687415599823,1.0,1.0,0.0,1.0,-2.4310319423675537,2.431027173995972,4.751975666295039e-06,1.8777363300323489,0.8906614780426025,0.8906614780426025,0.0,161.52252197265625,142.0,24638.73828125,-0.0,1489.314453125,1.0,282.14208984375,283.762939453125,289.2199401855469,290.83642578125,293.1499938964844,293.1499938964844,282.45001220703125,36339.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032995462417603,1.0,0.0,0.0,3.6287319660186768,3.628755807876587,8.78624007327744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.491943359375,0.0,1512.1591796875,1895.4371337890625,0.0,2501.630615234375,0.9007664322853088,1.0,0.0,3.0,1.0,0.0
12163380,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7153363227844238,0.2518263459205627,0.2310714274644851,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8185284733772278,0.3834836184978485,0.3675764203071594,296.8936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9990000128746032,0.7855314016342163,0.4961209297180176,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7222801446914673,0.259691059589386,0.2508319914340973,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.5918886661529541,0.1422741115093231,0.6638666391372681,284.8952331542969,284.95001220703125,294.6741638183594,286.2738952636719,293.67681884765625,296.969970703125,284.9027709960937,1.0,0.5015565156936646,1.0,1.0,0.0,1.0,-2.412305355072021,2.4123005867004395,4.679092398873763e-06,1.8632404804229736,0.891781210899353,0.891781210899353,0.0,159.13204956054688,142.0,23782.642578125,-0.0,1455.4769287109375,1.0,282.4139404296875,283.9690856933594,289.12603759765625,290.63543701171875,293.1499938964844,293.1499938964844,282.45001220703125,36202.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78254234790802,1.0,0.0,0.0,3.6241629123687744,3.624186754226685,8.764127983340586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.168212890625,0.0,1506.1148681640625,1895.4371337890625,0.0,2312.996337890625,0.8996907472610474,1.0,0.0,3.0,1.0,0.0
12163440,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7164853811264038,0.2511056661605835,0.2303284257650375,296.8465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.819766104221344,0.3822872936725616,0.3663412928581238,296.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7849452495574951,0.4920825958251953,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.7232937812805176,0.2588315308094024,0.2499115318059921,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.5923751592636108,0.1415076404809951,0.6598768830299377,284.92071533203125,284.95001220703125,294.62847900390625,286.2509460449219,293.6311340332031,296.971435546875,284.9206848144531,1.0,0.4983153343200683,1.0,1.0,0.0,1.0,-2.399179458618164,2.399174690246582,4.628257556760218e-06,1.8530277013778689,0.8919234275817871,0.8919234275817871,0.0,156.75640869140625,145.0,23568.169921875,-0.0,1429.1650390625,1.0,282.44158935546875,283.9947204589844,289.1261291503906,290.6509704589844,293.1499938964844,293.1499938964844,282.75,36138.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737401127815247,1.0,0.0,0.0,3.6228630542755127,3.622886657714844,8.757842238082958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.147705078125,0.0,1504.2117919921875,1895.4371337890625,0.0,2234.122314453125,0.8993232250213623,1.0,0.0,3.0,1.0,0.0
12163500,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7169021964073181,0.2502965629100799,0.2294766157865524,296.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.8201658129692078,0.3809011876583099,0.3648951053619385,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.7846706509590149,0.4893785119056701,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7235879898071289,0.2578524053096771,0.2488632202148437,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.5921039581298828,0.1406474560499191,0.6554663181304932,285.071044921875,284.95001220703125,294.5715026855469,286.22235107421875,293.5741577148437,296.9740905761719,285.08306884765625,1.0,0.4959152638912201,1.0,1.0,0.0,1.0,-2.38660192489624,2.3865973949432373,4.57956048194319e-06,1.84310245513916,0.8941579461097717,0.8941579461097717,0.0,155.04998779296875,145.0,22802.23828125,-0.0,1406.5103759765625,1.0,282.697998046875,284.18212890625,289.0678100585937,290.490234375,293.1499938964844,293.1499938964844,282.75,36005.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568110823631287,1.0,0.0,0.0,3.623018741607666,3.623042345046997,8.758594844948675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3893.29248046875,0.0,1503.398193359375,1895.4371337890625,0.0,2084.6611328125,0.8993109464645386,1.0,0.0,3.0,1.0,0.0
12163560,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7170401215553284,0.2496225535869598,0.2288235574960708,296.85870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199035644531,0.8201920390129089,0.3796699941158294,0.3636761009693146,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200561523437,0.9990000128746032,0.7846028208732605,0.4876938760280609,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.7235805988311768,0.2570003569126129,0.2479984164237976,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.5916139483451843,0.1399039328098297,0.6518008708953857,285.1199035644531,284.95001220703125,294.51470947265625,286.19390869140625,293.51739501953125,296.9778747558594,285.12030029296875,1.0,0.4940648972988128,1.0,1.0,0.0,1.0,-2.3768832683563232,2.3768787384033203,4.542200258583762e-06,1.835478901863098,0.8958406448364258,0.8958406448364258,0.0,153.93324279785156,148.0,22589.984375,-0.0,1389.959228515625,1.0,282.7416381835937,284.2285461425781,289.078369140625,290.5321044921875,293.1499938964844,293.1499938964844,283.04998779296875,35888.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467930316925049,1.0,0.0,0.0,3.626220464706421,3.626244306564331,8.774082402851491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.23486328125,0.0,1506.0438232421875,1895.4371337890625,0.0,1997.7713623046875,0.8999032378196716,1.0,0.0,3.0,1.0,0.0
12163620,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164165377616882,0.2484178990125656,0.2276721745729446,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192159533500671,0.3774001896381378,0.3614507019519806,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843413949012756,0.4865525364875793,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039337158203,0.2554419636726379,0.2464569509029388,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412631988525,0.138581246137619,0.6455093026161194,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,293.4044494628906,296.9862976074219,285.3236389160156,1.0,0.49171844124794,1.0,1.0,0.0,1.0,-2.3620407581329346,2.362036228179932,4.485455974645447e-06,1.8238385915756223,0.9025017619132996,0.9025017619132996,0.0,152.9174346923828,151.0,21692.015625,-0.0,1367.6781005859375,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244287729263306,1.0,0.0,0.0,3.639793634414673,3.639817476272583,8.839888891998271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37890625,0.0,1518.968505859375,1895.4371337890625,0.0,1808.61328125,0.9027493596076964,1.0,0.0,3.0,1.0,0.0
12163680,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229064941406,0.7164165377616882,0.2484178990125656,0.2276721745729446,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.8192159533500671,0.3774001896381378,0.3614507019519806,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.7843413949012756,0.4865525364875793,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32293701171875,0.7227039337158203,0.2554419636726379,0.2464569509029388,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3221740722656,0.5899412631988525,0.138581246137619,0.6455093026161194,285.3230895996094,284.95001220703125,294.4017944335937,286.1374816894531,293.4044494628906,296.9862976074219,285.3236389160156,1.0,0.49171844124794,1.0,1.0,0.0,1.0,-2.3620407581329346,2.362036228179932,4.485455974645447e-06,1.8238385915756223,0.9025017619132996,0.9025017619132996,0.0,152.9174346923828,151.0,21692.015625,-0.0,1367.6781005859375,1.0,283.0416259765625,284.4640197753906,289.04327392578125,290.4393615722656,293.1499938964844,293.1499938964844,282.75,35614.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244287729263306,1.0,0.0,0.0,3.639793634414673,3.639817476272583,8.839888891998271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.37890625,0.0,1518.968505859375,1895.4371337890625,0.0,1808.61328125,0.9027493596076964,1.0,0.0,3.0,1.0,0.0
12163740,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134235501289368,0.2457803785800933,0.22581447660923,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230947494507,0.3737227022647857,0.3585245311260223,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802122235298157,0.4888046979904175,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197901010513306,0.2528656721115112,0.2444307953119278,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863086581230164,0.1366815418004989,0.6382667422294617,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,293.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905566275119781,1.0,1.0,0.0,1.0,-2.3478689193725586,2.347864389419556,4.431837169249775e-06,1.8128416538238523,0.902267575263977,0.902267575263977,0.0,153.55177307128906,154.0,21937.572265625,-0.0,1353.03173828125,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432070970535278,1.0,0.0,0.0,3.649552345275879,3.649576425552368,8.887354852049612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95849609375,0.0,1530.9600830078125,1895.4371337890625,0.0,1966.9771728515625,0.9050014019012452,1.0,0.0,3.0,1.0,0.0
12163800,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7134235501289368,0.2457803785800933,0.22581447660923,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.8159230947494507,0.3737227022647857,0.3585245311260223,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.7802122235298157,0.4888046979904175,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.7197901010513306,0.2528656721115112,0.2444307953119278,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.5863086581230164,0.1366815418004989,0.6382667422294617,285.0750732421875,284.95001220703125,294.28985595703125,286.0816955566406,293.2925109863281,296.9881896972656,285.0709228515625,1.0,0.4905566275119781,1.0,1.0,0.0,1.0,-2.3478689193725586,2.347864389419556,4.431837169249775e-06,1.8128416538238523,0.902267575263977,0.902267575263977,0.0,153.55177307128906,154.0,21937.572265625,-0.0,1353.03173828125,1.0,282.7578430175781,284.19927978515625,289.1462707519531,290.6321105957031,293.1499938964844,293.1499938964844,282.45001220703125,35771.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432070970535278,1.0,0.0,0.0,3.649552345275879,3.649576425552368,8.887354852049612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.95849609375,0.0,1530.9600830078125,1895.4371337890625,0.0,1966.9771728515625,0.9050014019012452,1.0,0.0,3.0,1.0,0.0
12163860,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071071267127991,0.2417665421962738,0.2225662469863891,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157908439636,0.3685697615146637,0.3540733754634857,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715212106704712,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491166293621063,0.2412428706884384,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796385407447815,0.1338903456926345,0.6272065043449402,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,293.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897895157337188,1.0,1.0,0.0,1.0,-2.328298330307007,2.328294038772583,4.358352725830628e-06,1.7976583242416382,0.8981252908706665,0.8981252908706665,0.0,155.6697540283203,142.0,22139.890625,-0.0,1337.949951171875,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665438652038574,1.0,0.0,0.0,3.648375272750856,3.648399353027344,8.881622761691688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630615234375,0.0,1531.8187255859375,1895.4371337890625,0.0,2170.209716796875,0.9049271941184998,1.0,0.0,3.0,1.0,0.0
12163920,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.7071071267127991,0.2417665421962738,0.2225662469863891,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8096157908439636,0.3685697615146637,0.3540733754634857,296.8774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.9990000128746032,0.7715212106704712,0.4944576621055603,296.94451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7141074538230896,0.2491166293621063,0.2412428706884384,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.5796385407447815,0.1338903456926345,0.6272065043449402,284.80126953125,284.95001220703125,294.1790466308594,286.0266418457031,293.18170166015625,296.98101806640625,284.7969055175781,1.0,0.4897895157337188,1.0,1.0,0.0,1.0,-2.328298330307007,2.328294038772583,4.358352725830628e-06,1.7976583242416382,0.8981252908706665,0.8981252908706665,0.0,155.6697540283203,142.0,22139.890625,-0.0,1337.949951171875,1.0,282.4582214355469,283.9134521484375,289.11773681640625,290.6504821777344,293.1499938964844,293.1499938964844,282.75,36061.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665438652038574,1.0,0.0,0.0,3.648375272750856,3.648399353027344,8.881622761691688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.630615234375,0.0,1531.8187255859375,1895.4371337890625,0.0,2170.209716796875,0.9049271941184998,1.0,0.0,3.0,1.0,0.0
12163980,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049033045768738,0.2386824488639831,0.219389796257019,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807662308216095,0.3642381727695465,0.3495827913284302,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643449902534485,0.4917450249195099,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120513319969177,0.2458228468894958,0.2378462702035904,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760623812675476,0.1311665624380111,0.6142017245292664,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,293.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840220808982849,1.0,1.0,0.0,1.0,-2.29613733291626,2.296133041381836,4.239097961544758e-06,1.7727645635604858,0.8980656266212463,0.8980656266212463,0.0,153.3792266845703,130.0,21129.783203125,-0.0,1290.946533203125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466033697128296,1.0,0.0,0.0,3.646716594696045,3.646740674972534,8.87354815404251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67529296875,0.0,1529.8524169921875,1895.4371337890625,0.0,1996.1385498046875,0.904559314250946,1.0,0.0,3.0,1.0,0.0
12164040,296.9369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.7049033045768738,0.2386824488639831,0.219389796257019,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.807662308216095,0.3642381727695465,0.3495827913284302,296.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.7643449902534485,0.4917450249195099,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.7120513319969177,0.2458228468894958,0.2378462702035904,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.5760623812675476,0.1311665624380111,0.6142017245292664,284.9756774902344,285.0498046875,294.06951904296875,285.972412109375,293.0721740722656,296.97515869140625,284.97564697265625,1.0,0.4840220808982849,1.0,1.0,0.0,1.0,-2.29613733291626,2.296133041381836,4.239097961544758e-06,1.7727645635604858,0.8980656266212463,0.8980656266212463,0.0,153.3792266845703,130.0,21129.783203125,-0.0,1290.946533203125,1.0,282.7421875,284.1254577636719,288.8985595703125,290.3079528808594,293.1499938964844,293.1499938964844,283.04998779296875,36044.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466033697128296,1.0,0.0,0.0,3.646716594696045,3.646740674972534,8.87354815404251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3607.67529296875,0.0,1529.8524169921875,1895.4371337890625,0.0,1996.1385498046875,0.904559314250946,1.0,0.0,3.0,1.0,0.0
12164100,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12286376953125,0.7057710289955139,0.2375904321670532,0.2181952744722366,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.808652400970459,0.3625250160694122,0.3477402925491333,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.7624118328094482,0.487361878156662,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.7127382159233093,0.2444973140954971,0.2364066988229751,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.5759074687957764,0.130026713013649,0.6083202958106995,285.1256408691406,285.1170654296875,294.0152587890625,285.9456481933594,293.0179138183594,296.9747009277344,285.1382141113281,1.0,0.4800005555152893,1.0,1.0,0.0,1.0,-2.278430700302124,2.2784264087677,4.174089099251432e-06,1.759003758430481,0.8988714218139648,0.8988714218139648,0.0,150.7417449951172,130.0,20357.236328125,-0.0,1260.1856689453125,1.0,282.9986877441406,284.3134155273437,288.7984619140625,290.095458984375,293.1499938964844,293.1499938964844,283.04998779296875,36014.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280905246734619,1.0,0.0,0.0,3.646073818206787,3.646097660064697,8.8704200607026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3689.65966796875,0.0,1528.913818359375,1895.4371337890625,0.0,1839.09423828125,0.9044401049613952,1.0,0.0,3.0,1.0,0.0
12164160,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731262207031,0.7077503800392151,0.2367233335971832,0.2172524780035019,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.8107312321662903,0.361050933599472,0.3461724817752838,296.8524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.9990000128746032,0.7615177035331726,0.4814039766788482,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7143924236297607,0.2433523088693618,0.2351593524217605,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725158691406,0.5767684578895569,0.1290523260831833,0.6031203269958496,285.1732482910156,285.1838684082031,293.9613952636719,285.91912841796875,292.96405029296875,296.9760437011719,285.1733093261719,1.0,0.4754284024238586,1.0,1.0,0.0,1.0,-2.2605140209198,2.260509729385376,4.10883558288333e-06,1.7450714111328125,0.8986718058586121,0.8986718058586121,0.0,147.37730407714844,118.0,20102.90234375,-0.0,1226.7940673828125,1.0,283.0418395996094,284.3577880859375,288.7847900390625,290.1020812988281,293.1499938964844,293.1499938964844,283.1499938964844,35999.25,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147607803344727,1.0,0.0,0.0,3.646566867828369,3.6465909481048575,8.872819989846903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.058349609375,0.0,1529.3468017578125,1895.4371337890625,0.0,1729.132568359375,0.9024995565414428,1.0,0.0,3.0,1.0,0.0
12164220,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131763100624084,0.2347836196422577,0.2153197228908538,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.816532552242279,0.3579333126544952,0.3430252373218536,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609865665435791,0.4665750861167907,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191614508628845,0.2409645467996597,0.2326715141534805,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.127215102314949,0.5934479832649231,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,292.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553000926971,1.0,1.0,0.0,1.0,-2.221996068954468,2.221992015838623,3.970433681388386e-06,1.715139389038086,0.8970298767089844,0.8970298767089844,0.0,139.35406494140625,121.0,19424.125,-0.0,1153.556640625,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965016722679138,1.0,0.0,0.0,3.625211715698242,3.625235319137573,8.769201258473913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.964111328125,0.0,1503.5496826171875,1895.4371337890625,0.0,1583.255126953125,0.896148681640625,1.0,0.0,3.0,1.0,0.0
12164280,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.7131763100624084,0.2347836196422577,0.2153197228908538,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.816532552242279,0.3579333126544952,0.3430252373218536,296.8845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.9990000128746032,0.7609865665435791,0.4665750861167907,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2235717773437,0.7191614508628845,0.2409645467996597,0.2326715141534805,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2240600585937,0.5802661180496216,0.127215102314949,0.5934479832649231,285.223388671875,285.3160095214844,293.8548278808594,285.86688232421875,292.8575134277344,296.9796447753906,285.2218933105469,1.0,0.4649553000926971,1.0,1.0,0.0,1.0,-2.221996068954468,2.221992015838623,3.970433681388386e-06,1.715139389038086,0.8970298767089844,0.8970298767089844,0.0,139.35406494140625,121.0,19424.125,-0.0,1153.556640625,1.0,283.1470642089844,284.4280700683594,288.7810974121094,290.0682373046875,293.1499938964844,293.1499938964844,283.1499938964844,35701.9140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965016722679138,1.0,0.0,0.0,3.625211715698242,3.625235319137573,8.769201258473913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3680.964111328125,0.0,1503.5496826171875,1895.4371337890625,0.0,1583.255126953125,0.896148681640625,1.0,0.0,3.0,1.0,0.0
12164340,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149540185928345,0.0,0.2131737023591995,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185392618179321,0.0,0.3396762907505035,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446549415588,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090092658997,0.0,0.2300772219896316,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808091759681702,0.0,0.5844801068305969,285.1982727050781,294.1499938964844,293.75,285.8157043457031,292.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917312145233154,2.19172739982605,3.863196525344392e-06,1.691464066505432,0.0,0.0,0.0,134.78700256347656,60.0,18980.93359375,-0.0,1104.0411376953125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804240703582764,3.580447196960449,8.553861903237703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.044677734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.7149540185928345,0.0,0.2131737023591995,296.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.8185392618179321,0.0,0.3396762907505035,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.9990000128746032,0.0,0.4584446549415588,296.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.7206090092658997,0.0,0.2300772219896316,296.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.5808091759681702,0.0,0.5844801068305969,285.1982727050781,294.1499938964844,293.75,285.8157043457031,292.7526550292969,296.98248291015625,285.19659423828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.1917312145233154,2.19172739982605,3.863196525344392e-06,1.691464066505432,0.0,0.0,0.0,134.78700256347656,60.0,18980.93359375,-0.0,1104.0411376953125,0.0,283.1499328613281,284.4178161621094,288.7828674316406,290.0605773925781,293.1499938964844,293.1499938964844,278.1499938964844,35170.78125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5804240703582764,3.580447196960449,8.553861903237703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1451.044677734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.1453158110380172,0.0,0.0016024452634155,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.4146021008491516,0.0,0.0016874568536877,297.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.4146021008491516,0.0,0.0012463505845516,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.2976864874362945,0.0,0.0016874526627361,297.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0080044753849506,285.2704772949219,294.1499938964844,293.6954650878906,285.789794921875,292.6656799316406,296.56939697265625,284.5899353027344,0.0,0.0,0.7897161245346069,0.7897161245346069,0.2102838456630706,1.0,-0.0170766618102788,0.0171924568712711,-0.000115794915473,-0.0214938931167125,0.0,0.0,0.0,-0.0900078639388084,60.0,1174.7335205078125,-0.0,-1.988215444725938e-05,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,5.158362910151482e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.071909162993212e-12,1.0720034885822185e-12,2.804734537873352e-18,4.852981558278735e-11,4.852974272440136e-11,7.070006001463824e-17,0.0,0.0,-0.0,0.0,0.0,1.2150275475929213e-21,4.599950417055106e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,0.000858956365846,297.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561340332031,0.0,0.0,0.0013265477027744,298.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25592041015625,0.0,0.0,0.0020149508491158,297.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0009248925489373,297.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0025343727320432,285.2615966796875,294.1499938964844,293.6464233398437,285.7675170898437,292.660888671875,296.0607604980469,284.2885131835937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0147682409733533,0.0153665738180279,-0.0005983329610899,-0.0257646422833204,0.0,0.0,0.0,-0.078704334795475,60.0,514.76025390625,-0.0,-5.762025921285385e-06,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.514124116101409e-28,2.970533883217213e-28,3.387165577897236e-31,-6.859926693139547e-18,-6.855049222657629e-18,-4.8773796051426455e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25311279296875,0.0,0.0,0.0001220480335177,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001407168310834,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505187988281,0.0,0.0,0.0001338454603683,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0001291106891585,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,0.000558903964702,285.2583312988281,294.1499938964844,293.5948791503906,285.7451171875,292.660400390625,295.455810546875,284.1621398925781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013017604360356,0.0053302235901355,-0.0040284632705152,-0.0293440707027912,0.0,0.0,0.0,-0.0105301113799214,60.0,202.24703979492188,-0.0,-1.1553333933989053e-07,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.759469271651978e-40,-1.3100010667771266e-39,-3.025501475369782e-40,-1.7879080809743212e-20,-1.4454389899473154e-20,-3.424690910270058e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001005545418593,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,0.0001061987059074,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.919739437056705e-05,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535400390625,0.0,0.0,0.0001059034766512,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.0005009984015487,285.257080078125,294.1499938964844,293.5435485839844,285.72381591796875,292.65948486328125,294.96826171875,284.1271667480469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010715711396187,0.0014258590526878,-0.0003542880294844,-0.0330460779368877,0.0,0.0,0.0,-0.0110531477257609,60.0,78.12232971191406,-0.0,-7.829019921246072e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.757593821380662e-21,3.981189188165395e-21,3.7764046332152665e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514343261719,0.0,0.0,9.99511030386202e-05,297.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0001052571897162,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,7.775118137942627e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.252685546875,0.0,0.0,0.0001052532534231,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.000499257876072,285.2558288574219,294.1499938964844,293.49237060546875,285.7035522460937,292.6581420898437,294.59429931640625,284.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651987977325,6.387917039774038e-08,0.0010651348857209,-0.0343308746814727,0.0,0.0,0.0,-0.0114921545609831,60.0,32.61076736450195,-0.0,-7.73490640426644e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.902233298510235e-21,3.952260888842697e-21,3.949972005770754e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.990442777052522e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001052047664416,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,7.770443335175514e-05,297.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0001052039515343,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471618652344,0.0,0.0,0.0004990383749827,285.2545471191406,294.1499938964844,293.4413757324219,285.6842956542969,292.6563415527344,294.3045349121094,284.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646197479218,1.3422017275388498e-08,0.0010646062437444,-0.034197486937046,0.0,0.0,0.0,-0.0114657627418637,60.0,16.18796730041504,-0.0,-7.727665263246308e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.903827883011387e-21,3.9519405986934026e-21,3.951887284317984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001051182480296,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.764033216517419e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0001051175131578,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004986287676729,285.25177001953125,294.1499938964844,293.33990478515625,285.64862060546875,292.6513366699219,293.8948974609375,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.934005260467529,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.903865041515466e-21,3.951932924654517e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,9.98223476926796e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,0.0001051182480296,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,7.764033216517419e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498779296875,0.0,0.0,0.0001051175131578,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004986287676729,285.25177001953125,294.1499938964844,293.33990478515625,285.64862060546875,292.6513366699219,293.8948974609375,284.187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637429077178,1.3317805525048245e-08,0.0010637296363711,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,7.934005260467529,-0.0,-7.714942995562525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.903865041515466e-21,3.951932924654517e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.973998385248706e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001050315040629,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.757626008242369e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001050307837431,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004982174141332,285.2487487792969,294.1499938964844,293.2391357421875,285.6164855957031,292.6445007324219,293.624267578125,284.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768404006958008,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.973998385248706e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,0.0001050315040629,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,7.757626008242369e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0001050307837431,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004982174141332,285.2487487792969,294.1499938964844,293.2391357421875,285.6164855957031,292.6445007324219,293.624267578125,284.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062863273546,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640232011675,60.0,6.768404006958008,-0.0,-7.702188042912894e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,9.969790698960423e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,0.000104987193481,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.242919921875,0.0,0.0,7.754353282507509e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0001049864731612,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422180175781,0.0,0.0,0.0004980072262696,285.2471618652344,294.1499938964844,293.1881408691406,285.60137939453125,292.6403503417969,293.5187072753906,284.2543029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624139104038,1.3162392065169117e-08,0.0010624007554724,-0.0335231870412826,0.0,0.0,0.0,-0.0113379741087555,60.0,6.618923187255859,-0.0,-7.695677339825124e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.965722711058334e-05,298.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,0.0001049443526426,299.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,7.751188240945339e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0001049436395987,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,0.0004978040815331,285.2455749511719,294.1499938964844,293.1390991210937,285.5875244140625,292.63592529296875,293.4306030273437,284.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619794484227,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.533386707305908,-0.0,-7.689384773357234e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.957412839867176e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001048568301484,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,7.744723552605137e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001048561316565,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004973890027031,285.2421875,294.1499938964844,293.03973388671875,285.5614624023437,292.62567138671875,293.2790832519531,284.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408143043518066,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.957412839867176e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,0.0001048568301484,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395324707031,0.0,0.0,7.744723552605137e-05,298.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,0.0001048561316565,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23883056640625,0.0,0.0,0.0004973890027031,285.2421875,294.1499938964844,293.03973388671875,285.5614624023437,292.62567138671875,293.2790832519531,284.31689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610789759084,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.408143043518066,-0.0,-7.67653816069469e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,9.95324517134577e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,0.0001048129488481,299.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,7.741482113488019e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,0.0001048122503561,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0004971809103153,285.2404479980469,294.1499938964844,292.9903259277344,285.5494384765625,292.6199035644531,293.213134765625,284.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606469586491,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.353149890899658,-0.0,-7.670100643508705e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
