time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12170040,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.62494741543196e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125,0.0,0.0,0.0001013556102407,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234741210937,0.0,0.0,7.486110553145409e-05,298.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.000101355210063,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004807835794053,285.0898132324219,294.1499938964844,291.0235900878906,284.99591064453125,291.4259033203125,290.92779541015625,284.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255988454446,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.248729705810547,-0.0,-7.17169612585167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,9.62102712946944e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001013143264572,299.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.483061199309304e-05,298.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,0.0001013139262795,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.000480587768834,285.08837890625,294.1499938964844,291.042724609375,284.99725341796875,291.41326904296875,290.9460144042969,284.9688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809519336239191e-09,0.0010251806816086,-0.0221298560500144,0.0,0.0,0.0,-0.0091800736263394,60.0,4.258904457092285,-0.0,-7.165848359136362e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.617115574656054e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0001012731299852,299.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.480018393835053e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,0.0001012727370834,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004803923657163,285.0869445800781,294.1499938964844,291.0611877441406,284.9983825683594,291.40093994140625,290.96417236328125,284.9714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760716596611928e-09,0.0010247633326798,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.268740177154541,-0.0,-7.160014803275774e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.609320113668218e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001011910353554,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.473954610759392e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001011906497296,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0004800030146725,285.0841369628906,294.1499938964844,291.0955810546875,284.9998779296875,291.3770751953125,291.0,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287100791931152,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.609320113668218e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0001011910353554,299.2148742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,7.473954610759392e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,0.0001011906497296,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11822509765625,0.0,0.0,0.0004800030146725,285.0841369628906,294.1499938964844,291.0955810546875,284.9998779296875,291.3770751953125,291.0,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.001023931778036,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.287100791931152,-0.0,-7.14839814008883e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001011093554552,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.467921386705711e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0001011089698295,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004796155844815,285.0813903808594,294.1499938964844,291.12567138671875,285.00006103515625,291.354248046875,291.0342102050781,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.302912712097168,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,9.6015639428515e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,0.0001011093554552,299.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.467921386705711e-05,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0001011089698295,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.0004796155844815,285.0813903808594,294.1499938964844,291.12567138671875,285.00006103515625,291.354248046875,291.0342102050781,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.302912712097168,-0.0,-7.136848978461785e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001010280902846,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.46191872167401e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001010277046589,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0004792301333509,285.0787048339844,294.1499938964844,291.1503601074219,284.9986267089844,291.33233642578125,291.0658569335937,284.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315434455871582,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,9.593846334610134e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001010280902846,299.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,7.46191872167401e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,0.0001010277046589,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,0.0004792301333509,285.0787048339844,294.1499938964844,291.1503601074219,284.9986267089844,291.33233642578125,291.0658569335937,284.9857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222896235063,8.470433243701336e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119745582342,60.0,4.315434455871582,-0.0,-7.12536731839464e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.58616947173141e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001009472398436,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.455946615664288e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001009468614938,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004788466612808,285.0761108398437,294.1499938964844,291.1685791015625,284.9953308105469,291.3111877441406,291.09393310546875,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.323896408081055,-0.0,-7.113953870430123e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,9.58616947173141e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,0.0001009472398436,299.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.455946615664288e-05,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137084960937,0.0,0.0,0.0001009468614938,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0004788466612808,285.0761108398437,294.1499938964844,291.1685791015625,284.9953308105469,291.3111877441406,291.09393310546875,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644938707351,60.0,4.323896408081055,-0.0,-7.113953870430123e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.582345956005156e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,0.0001009069746942,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.452972931787372e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,0.0001009066036203,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.0004786557110492,285.0748291015625,294.1499938964844,291.1749267578125,284.99285888671875,291.3009033203125,291.1062316894531,284.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210627224296,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.326286315917969,-0.0,-7.108274502343195e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.5785318990238e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001008668114081,299.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.450006523868069e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001008664403343,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.000478465197375,285.0735778808594,294.1499938964844,291.1792297363281,284.9898376464844,291.2907409667969,291.11724853515625,284.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206558508798,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.327409744262695,-0.0,-7.102610055653713e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001007867977023,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.444096263498068e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0001007864339044,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0004780857125297,285.0710754394531,294.1499938964844,291.1811828613281,284.9818725585937,291.270751953125,291.1352844238281,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325659275054932,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.570934344083072e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001007867977023,299.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072082519531,0.0,0.0,7.444096263498068e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,0.0001007864339044,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0004780857125297,285.0710754394531,294.1499938964844,291.1811828613281,284.9818725585937,291.270751953125,291.1352844238281,284.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.325659275054932,-0.0,-7.091334452979936e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.56337826210074e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001007072278298,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.438219472533092e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001007068713079,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004777083231601,285.06866455078125,294.1499938964844,291.17340087890625,284.97119140625,291.25103759765625,291.14678955078125,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317490577697754,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.56337826210074e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.0001007072278298,299.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.438219472533092e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,0.0001007068713079,298.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,0.0004777083231601,285.06866455078125,294.1499938964844,291.17340087890625,284.97119140625,291.25103759765625,291.14678955078125,285.0033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090355940737481e-09,0.0010190311586484,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.317490577697754,-0.0,-7.080129194036999e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.555863653076813e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0001006280945148,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.432373968185857e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001006277379929,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004773329710587,285.0663146972656,294.1499938964844,291.15478515625,284.9573974609375,291.2314453125,291.1507873535156,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302257061004639,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.555863653076813e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10430908203125,0.0,0.0,0.0001006280945148,299.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029663085937,0.0,0.0,7.432373968185857e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049194335937,0.0,0.0,0.0001006277379929,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004773329710587,285.0663146972656,294.1499938964844,291.15478515625,284.9573974609375,291.2314453125,291.1507873535156,285.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770828977227,60.0,4.302257061004639,-0.0,-7.068993568282167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.548391244607046e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001005493977572,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.426561205647886e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0001005490485113,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004769597144331,285.06402587890625,294.1499938964844,291.1242370605469,284.9402160644531,291.21173095703125,291.1463623046875,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279229640960693,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.548391244607046e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0001005493977572,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.426561205647886e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0001005490485113,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004769597144331,285.06402587890625,294.1499938964844,291.1242370605469,284.9402160644531,291.21173095703125,291.1463623046875,285.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903398824282704e-09,0.0010174325434491,-0.0197569392621517,0.0,0.0,0.0,-0.0087308716028928,60.0,4.279229640960693,-0.0,-7.057929707343646e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,9.544670319883151e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,0.0001005102167255,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.423667557304725e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0001005098674795,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004767738864757,285.0628967285156,294.1499938964844,291.1041259765625,284.93023681640625,291.2017517089844,291.1405639648437,285.0135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170356836169,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.264446258544922,-0.0,-7.052424422226977e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.54096030909568e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001892089844,0.0,0.0,0.0001004711448331,299.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.420781184919178e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,0.0001004708028631,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0004765885823871,285.0617980957031,294.1499938964844,291.08062744140625,284.9192810058594,291.1916809082031,291.1322937011719,285.0155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712077116477e-09,0.0010166399879381,-0.0195141956210136,0.0,0.0,0.0,-0.0086849220097064,60.0,4.247468948364258,-0.0,-7.046936900678702e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.533571574138476e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001003933357424,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.415034633595496e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001003929937724,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.000476219545817,285.05963134765625,294.1499938964844,291.0229187011719,284.89422607421875,291.17108154296875,291.1082458496094,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206807613372803,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.533571574138476e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0001003933357424,299.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,7.415034633595496e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987548828125,0.0,0.0,0.0001003929937724,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.000476219545817,285.05963134765625,294.1499938964844,291.0229187011719,284.89422607421875,291.17108154296875,291.1082458496094,285.0195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158518562093,-0.0192728210240602,0.0,0.0,0.0,-0.008639233186841,60.0,4.206807613372803,-0.0,-7.036014437744599e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.52621121541597e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001003158249659,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.409309182548895e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001003154902718,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004758519062306,285.0575256347656,294.1499938964844,290.95001220703125,284.8645935058594,291.1496276855469,291.0728759765625,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150744346901,7.626739240151892e-09,0.0010150668676942,-0.0190323647111654,0.0,0.0,0.0,-0.0085937194526195,60.0,4.1559648513793945,-0.0,-7.025142423344732e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0961608886719,0.0,0.0,9.52621121541597e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,0.0001003158249659,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,7.409309182548895e-05,298.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001003154902718,298.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0945739746094,0.0,0.0,0.0004758519062306,285.0575256347656,294.1499938964844,290.95001220703125,284.8645935058594,291.1496276855469,291.0728759765625,285.0233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150744346901,7.626739240151892e-09,0.0010150668676942,-0.0190323647111654,0.0,0.0,0.0,-0.0085937194526195,60.0,4.1559648513793945,-0.0,-7.025142423344732e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.515776764601468e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000100205943454,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.401192851830274e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.00010020560876,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.000475330685731,285.05548095703125,294.1499938964844,290.8644714355469,284.8321533203125,291.1272277832031,291.0263977050781,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496624654379502e-09,0.0010139544028788,-0.0186915826052427,0.0,0.0,0.0,-0.0085292160511016,60.0,4.095223903656006,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.515776764601468e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,0.000100205943454,299.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.401192851830274e-05,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.00010020560876,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.000475330685731,285.05548095703125,294.1499938964844,290.8644714355469,284.8321533203125,291.1272277832031,291.0263977050781,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139618534594,7.496624654379502e-09,0.0010139544028788,-0.0186915826052427,0.0,0.0,0.0,-0.0085292160511016,60.0,4.095223903656006,-0.0,-7.00974851497449e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001000348856905,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.388558151433244e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001000345509964,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004745193000417,285.0534973144531,294.1499938964844,290.7700500488281,284.7988586425781,291.10357666015625,290.9691162109375,285.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294131521007331e-09,0.0010122230742126,-0.0181612223386764,0.0,0.0,0.0,-0.0084288325160741,60.0,4.024888038635254,-0.0,-6.985825251604183e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,9.499533189227805e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0001000348856905,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,7.388558151433244e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001000345509964,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0004745193000417,285.0534973144531,294.1499938964844,290.7700500488281,284.7988586425781,291.10357666015625,290.9691162109375,285.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294131521007331e-09,0.0010122230742126,-0.0181612223386764,0.0,0.0,0.0,-0.0084288325160741,60.0,4.024888038635254,-0.0,-6.985825251604183e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.489386866334826e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,9.992803825298324e-05,299.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,7.380666647804901e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,9.99277108348906e-05,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898742675781,0.0,0.0,0.0004740125150419,285.0525207519531,294.1499938964844,290.7197265625,284.7818298339844,291.0912475585937,290.93682861328125,285.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111489100381,7.167666904450698e-09,0.0010111416922882,-0.0178299862891435,0.0,0.0,0.0,-0.0083661396056413,60.0,3.986489534378052,-0.0,-6.970905275238692e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,9.478281572228298e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,9.981109178625049e-05,299.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.372028630925342e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,9.981077164411543e-05,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,0.0004734577960334,285.05157470703125,294.1499938964844,290.6674194335937,284.7645568847656,291.07861328125,290.9027709960937,285.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099651990458,7.029248738632532e-09,0.0010099582141265,-0.0174674335867166,0.0,0.0,0.0,-0.0082975197583436,60.0,3.94648551940918,-0.0,-6.954593345653849e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.452962694922462e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.954447159543632e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.352336251642555e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.954415145330132e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004721930890809,285.0497131347656,294.1499938964844,290.55712890625,284.72918701171875,291.05230712890625,290.8294982910156,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713689160164904e-09,0.0010072599397972,-0.0166408754885196,0.0,0.0,0.0,-0.0081410836428403,60.0,3.861354112625122,-0.0,-6.917476724765947e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.452962694922462e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,9.954447159543632e-05,299.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,7.352336251642555e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,9.954415145330132e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,0.0004721930890809,285.0497131347656,294.1499938964844,290.55712890625,284.72918701171875,291.05230712890625,290.8294982910156,285.0382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072666918858,6.713689160164904e-09,0.0010072599397972,-0.0166408754885196,0.0,0.0,0.0,-0.0081410836428403,60.0,3.861354112625122,-0.0,-6.917476724765947e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.924456389853732e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.330185326281935e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.92442510323599e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.000470770522952,285.0479431152344,294.1499938964844,290.4398193359375,284.6926574707031,291.02447509765625,290.75006103515625,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358755300084341e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769768714904785,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.424483869224788e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.924456389853732e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,7.330185326281935e-05,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,9.92442510323599e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854797363281,0.0,0.0,0.000470770522952,285.0479431152344,294.1499938964844,290.4398193359375,284.6926574707031,291.02447509765625,290.75006103515625,285.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042313951998,6.358755300084341e-09,0.0010042249923571,-0.0157111417502164,0.0,0.0,0.0,-0.0079651279374957,60.0,3.769768714904785,-0.0,-6.87584815750597e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.306480983970687e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.89233230939135e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004692482179962,285.04620361328125,294.1499938964844,290.316162109375,284.6548767089844,290.9950866699219,290.6659851074219,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942674289556e-09,0.0010009772377088,-0.0147161958739161,0.0,0.0,0.0,-0.0077768387272953,60.0,3.673114061355591,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852966308594,0.0,0.0,9.394007065566257e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,9.89236359600909e-05,299.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.306480983970687e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.89233230939135e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08380126953125,0.0,0.0,0.0004692482179962,285.04620361328125,294.1499938964844,290.316162109375,284.6548767089844,290.9950866699219,290.6659851074219,285.04541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009831748902,5.978942674289556e-09,0.0010009772377088,-0.0147161958739161,0.0,0.0,0.0,-0.0077768387272953,60.0,3.673114061355591,-0.0,-6.8314399470637e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
