time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172380,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.859538840828463e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.282236765604466e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.859508281806484e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004676911921706,285.0445251464844,294.1499938964844,290.18670654296875,284.6157531738281,290.9640808105469,290.5783386230469,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.5722920894622803,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.362836863147096e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,9.859538840828463e-05,299.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824890136719,0.0,0.0,7.282236765604466e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,9.859508281806484e-05,298.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0004676911921706,285.0445251464844,294.1499938964844,290.18670654296875,284.6157531738281,290.9640808105469,290.5783386230469,285.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976610308513,5.590478746597682e-09,0.0009976554429158,-0.0136985434219241,0.0,0.0,0.0,-0.0075842603109776,60.0,3.5722920894622803,-0.0,-6.786169137740218e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.347430750494824e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828552246094,0.0,0.0,9.84331563813612e-05,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,7.270253991009668e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.84328507911414e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,0.0004669216577894,285.043701171875,294.1499938964844,290.1200256347656,284.595703125,290.94793701171875,290.533447265625,285.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960191091522,5.398485214413995e-09,0.0009960136376321,-0.0131955649703741,0.0,0.0,0.0,-0.0074890805408358,60.0,3.5205743312835693,-0.0,-6.763850279867256e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08203125,0.0,0.0,9.332494664704428e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.827586472965776e-05,299.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08087158203125,0.0,0.0,7.258636469487101e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0825500488281,0.0,0.0,9.82755664153956e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,0.0004661755519919,285.0429077148437,294.1499938964844,290.0521240234375,284.57525634765625,290.9313049316406,290.4879150390625,285.0523376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944271296262,5.212340781213243e-09,0.0009944218909367,-0.012707901187241,0.0,0.0,0.0,-0.00739680044353,60.0,3.468183755874634,-0.0,-6.74224622798647e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.304487321060152e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.798093378776684e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.236852252390236e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.798063547350466e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004647765599656,285.0413513183594,294.1499938964844,289.9130554199219,284.5332946777344,290.8967590332031,290.3954467773437,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863300429036599e-09,0.0009914371185004,-0.0117934551090002,0.0,0.0,0.0,-0.0072237653657794,60.0,3.3620450496673584,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,9.304487321060152e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.0,0.0,9.798093378776684e-05,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793151855469,0.0,0.0,7.236852252390236e-05,298.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,9.798063547350466e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790100097656,0.0,0.0,0.0004647765599656,285.0413513183594,294.1499938964844,289.9130554199219,284.5332946777344,290.8967590332031,290.3954467773437,285.05572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914420079439,4.863300429036599e-09,0.0009914371185004,-0.0117934551090002,0.0,0.0,0.0,-0.0072237653657794,60.0,3.3620450496673584,-0.0,-6.7018298466337e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.280240192310885e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.217993697850034e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.772530756890774e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.000463565433165,285.0398864746094,294.1499938964844,289.7700500488281,284.4898986816406,290.8604431152344,290.3011474609375,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561115929391235e-09,0.0009888529311865,-0.011001743376255,0.0,0.0,0.0,-0.0070739584043622,60.0,3.2547316551208496,-0.0,-6.666936513965993e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.0,0.0,9.280240192310885e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.77255986072123e-05,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,7.217993697850034e-05,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.772530756890774e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,0.000463565433165,285.0398864746094,294.1499938964844,289.7700500488281,284.4898986816406,290.8604431152344,290.3011474609375,285.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888575877994,4.561115929391235e-09,0.0009888529311865,-0.011001743376255,0.0,0.0,0.0,-0.0070739584043622,60.0,3.2547316551208496,-0.0,-6.666936513965993e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.26114953472279e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,7.203144195955247e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.752427286002784e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004626118170563,285.0384521484375,294.1499938964844,289.623779296875,284.4449768066406,290.82232666015625,290.20458984375,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323168933950683e-09,0.0009868181077763,-0.0103783179074525,0.0,0.0,0.0,-0.0069559970870614,60.0,3.147033214569092,-0.0,-6.63952519630584e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.26114953472279e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.75245566223748e-05,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,7.203144195955247e-05,298.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0779724121094,0.0,0.0,9.752427286002784e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004626118170563,285.0384521484375,294.1499938964844,289.623779296875,284.4449768066406,290.82232666015625,290.20458984375,285.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868224151432,4.323168933950683e-09,0.0009868181077763,-0.0103783179074525,0.0,0.0,0.0,-0.0069559970870614,60.0,3.147033214569092,-0.0,-6.63952519630584e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.73875794443302e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.193026976892725e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.738729568198325e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0004619620740413,285.0370483398437,294.1499938964844,289.474853515625,284.39862060546875,290.7823486328125,290.1048889160156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161022193471808e-09,0.0009854313684627,-0.0099534820765256,0.0,0.0,0.0,-0.0068756127730011,60.0,3.0396244525909424,-0.0,-6.620878423291289e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07598876953125,0.0,0.0,9.248141577700152e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,9.73875794443302e-05,299.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,7.193026976892725e-05,298.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.738729568198325e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,0.0004619620740413,285.0370483398437,294.1499938964844,289.474853515625,284.39862060546875,290.7823486328125,290.1048889160156,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.161022193471808e-09,0.0009854313684627,-0.0099534820765256,0.0,0.0,0.0,-0.0068756127730011,60.0,3.0396244525909424,-0.0,-6.620878423291289e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,9.243865497410296e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753173828125,0.0,0.0,9.7342548542656e-05,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741882324219,0.0,0.0,7.189701136667281e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,9.734227205626668e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,0.0004617485101334,285.036376953125,294.1499938964844,289.39959716796875,284.3749084472656,290.7616882324219,290.0536499023437,285.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849794441834,4.107707063383259e-09,0.0009849753696471,-0.0098137930035591,0.0,0.0,0.0,-0.0068491818383336,60.0,2.986155271530152,-0.0,-6.6147528343663e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0745849609375,0.0,0.0,9.241454245056956e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.73171554505825e-05,299.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735168457031,0.0,0.0,7.187825394794345e-05,298.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,9.731687896419317e-05,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,0.0004616280493792,285.0357360839844,294.1499938964844,289.32391357421875,284.350830078125,290.7405700683594,290.00115966796875,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847219334915,4.077624016218806e-09,0.0009847178589552,-0.0097349714487791,0.0,0.0,0.0,-0.0068342671729624,60.0,2.9329209327697754,-0.0,-6.611297465042298e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.241131192538889e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.731375030241908e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.731347381602971e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004616119258571,285.0344543457031,294.1499938964844,289.17156982421875,284.3016357421875,290.6969909667969,289.89178466796875,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686659649,4.0735144146708535e-09,0.0009846825851127,-0.0097242044284939,0.0,0.0,0.0,-0.0068322289735078,60.0,2.827237129211426,-0.0,-6.610825664665755e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.241131192538889e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,9.731375030241908e-05,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,7.187573646660894e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736999511719,0.0,0.0,9.731347381602971e-05,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004616119258571,285.0344543457031,294.1499938964844,289.17156982421875,284.3016357421875,290.6969909667969,289.89178466796875,285.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984686659649,4.0735144146708535e-09,0.0009846825851127,-0.0097242044284939,0.0,0.0,0.0,-0.0068322289735078,60.0,2.827237129211426,-0.0,-6.610825664665755e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.246044646715744e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.191394979599863e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.73652204265818e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.000461857416667,285.033203125,294.1499938964844,289.0184020996094,284.2511291503906,290.65142822265625,289.77471923828125,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134660613885899e-09,0.000985205406323,-0.009884413331747,0.0,0.0,0.0,-0.0068625416606664,60.0,2.7226595878601074,-0.0,-6.617849379608742e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.246044646715744e-05,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718994140625,0.0,0.0,9.736549691297114e-05,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,7.191394979599863e-05,298.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.73652204265818e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.000461857416667,285.033203125,294.1499938964844,289.0184020996094,284.2511291503906,290.65142822265625,289.77471923828125,285.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852094808593,4.134660613885899e-09,0.000985205406323,-0.009884413331747,0.0,0.0,0.0,-0.0068625416606664,60.0,2.7226595878601074,-0.0,-6.617849379608742e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.254401084035636e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745348506839946e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.197893864940852e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.745321585796772e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004622748238034,285.0320129394531,294.1499938964844,288.8651123046875,284.19940185546875,290.6039733886719,289.6496887207031,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.238691619917745e-09,0.0009860948193818,-0.0101569825783371,0.0,0.0,0.0,-0.0069141136482357,60.0,2.6189427375793457,-0.0,-6.629807103308849e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.254401084035636e-05,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.745348506839946e-05,299.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,7.197893864940852e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.071044921875,0.0,0.0,9.745321585796772e-05,298.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,0.0004622748238034,285.0320129394531,294.1499938964844,288.8651123046875,284.19940185546875,290.6039733886719,289.6496887207031,285.0778503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860991267487,4.238691619917745e-09,0.0009860948193818,-0.0101569825783371,0.0,0.0,0.0,-0.0069141136482357,60.0,2.6189427375793457,-0.0,-6.629807103308849e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.263913671020418e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.755365317687392e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.205292786238715e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.75533912423998e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004627500020433,285.0308837890625,294.1499938964844,288.7122497558594,284.1465759277344,290.5546264648437,289.5165710449219,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.357137761701324e-09,0.000987107749097,-0.0104673178866505,0.0,0.0,0.0,-0.0069728326052427,60.0,2.515864133834839,-0.0,-6.643435312980729e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,9.263913671020418e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.755365317687392e-05,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.205292786238715e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.75533912423998e-05,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004627500020433,285.0308837890625,294.1499938964844,288.7122497558594,284.1465759277344,290.5546264648437,289.5165710449219,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871120564639,4.357137761701324e-09,0.000987107749097,-0.0104673178866505,0.0,0.0,0.0,-0.0069728326052427,60.0,2.515864133834839,-0.0,-6.643435312980729e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,9.268371650250629e-05,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,9.760060493135823e-05,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.208759780041873e-05,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.760033572092652e-05,298.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673828125,0.0,0.0,0.0004629727336578,285.03033447265625,294.1499938964844,288.6361999511719,284.1197814941406,290.5292053222656,289.447265625,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875869145616,4.412648024754162e-09,0.0009875824907794,-0.0106127560138702,0.0,0.0,0.0,-0.0070003517903387,60.0,2.4644813537597656,-0.0,-6.64982664488889e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.27224027691409e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,9.764133574208243e-05,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0670471191406,0.0,0.0,7.211768388515338e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.764107380760834e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.000463165983092,285.0298156738281,294.1499938964844,288.5604858398437,284.0927734375,290.5033569335937,289.37652587890625,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879987919703,4.460809943651611e-09,0.000987994368188,-0.01073894277215,0.0,0.0,0.0,-0.0070242281071841,60.0,2.41316556930542,-0.0,-6.655374562569706e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.277495701098816e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.769667667569593e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,9.769641474122182e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0004634285287465,285.0287780761719,294.1499938964844,288.4104309082031,284.0381774902344,290.450439453125,289.2322082519531,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988558284007,4.526213182032279e-09,0.0009885537438094,-0.0109102996066212,0.0,0.0,0.0,-0.0070566521026194,60.0,2.3107056617736816,-0.0,-6.662912710453385e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,9.277495701098816e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06689453125,0.0,0.0,9.769667667569593e-05,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658569335937,0.0,0.0,7.215856021502987e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,9.769641474122182e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,0.0004634285287465,285.0287780761719,294.1499938964844,288.4104309082031,284.0381774902344,290.450439453125,289.2322082519531,285.08648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988558284007,4.526213182032279e-09,0.0009885537438094,-0.0109102996066212,0.0,0.0,0.0,-0.0070566521026194,60.0,2.3107056617736816,-0.0,-6.662912710453385e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.21675023669377e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.770853648660704e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004634860088117,285.0277709960937,294.1499938964844,288.2626953125,283.98291015625,290.3957824707031,289.0858764648437,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404733306497755e-09,0.0009886757470667,-0.0109476614743471,0.0,0.0,0.0,-0.0070637217722833,60.0,2.2086572647094727,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.278646029997616e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,9.770879114512354e-05,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.21675023669377e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.770853648660704e-05,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004634860088117,285.0277709960937,294.1499938964844,288.2626953125,283.98291015625,290.3957824707031,289.0858764648437,285.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886802872642,4.5404733306497755e-09,0.0009886757470667,-0.0109476614743471,0.0,0.0,0.0,-0.0070637217722833,60.0,2.2086572647094727,-0.0,-6.664556195801198e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.214526704046875e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.767843584995715e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0004633432545233,285.0268249511719,294.1499938964844,288.1178894042969,283.9272155761719,290.3394775390625,288.9401550292969,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504787654013853e-09,0.0009883707389235,-0.0108541641384363,0.0,0.0,0.0,-0.0070460312999784,60.0,2.107440233230591,-0.0,-6.660442863903884e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.275788033846766e-05,298.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645751953125,0.0,0.0,9.767869050847366e-05,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635986328125,0.0,0.0,7.214526704046875e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,9.767843584995715e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.0004633432545233,285.0268249511719,294.1499938964844,288.1178894042969,283.9272155761719,290.3394775390625,288.9401550292969,285.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883752791211,4.504787654013853e-09,0.0009883707389235,-0.0108541641384363,0.0,0.0,0.0,-0.0070460312999784,60.0,2.107440233230591,-0.0,-6.660442863903884e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.761591354617848e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.209889736259356e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.7615658887662e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0004630454932339,285.02593994140625,294.1499938964844,287.9766845703125,283.8713073730469,290.28173828125,288.79693603515625,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430443567571274e-09,0.0009877351112663,-0.0106593808159232,0.0,0.0,0.0,-0.0070091760717332,60.0,2.007658004760742,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.269826841773464e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635070800781,0.0,0.0,9.761591354617848e-05,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.209889736259356e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.7615658887662e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,0.0004630454932339,285.02593994140625,294.1499938964844,287.9766845703125,283.8713073730469,290.28173828125,288.79693603515625,285.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877395350486,4.430443567571274e-09,0.0009877351112663,-0.0106593808159232,0.0,0.0,0.0,-0.0070091760717332,60.0,2.007658004760742,-0.0,-6.651876560681559e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.26603897823952e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629577636719,0.0,0.0,9.757602674653754e-05,299.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0619812011719,0.0,0.0,7.206943701021373e-05,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.757577936397864e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06170654296875,0.0,0.0,0.0004628562892321,285.0255126953125,294.1499938964844,287.9075927734375,283.84332275390625,290.2523193359375,288.7267150878906,285.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383216456460559e-09,0.0009873312665149,-0.0105356443673372,0.0,0.0,0.0,-0.0069857635535299,60.0,1.9585574865341189,-0.0,-6.646437356039314e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.261961531592532e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624389648437,0.0,0.0,9.753308404469864e-05,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614624023437,0.0,0.0,7.203772111097351e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,9.753283666213974e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.0004626526206266,285.02508544921875,294.1499938964844,287.8396301269531,283.8153686523437,290.2225952148437,288.6575622558594,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332373126914035e-09,0.0009868965717032,-0.0104024326428771,0.0,0.0,0.0,-0.0069605587050318,60.0,1.910114049911499,-0.0,-6.640584615524858e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,7.196970545919612e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.744074486661702e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0004622158012352,285.0242919921875,294.1499938964844,287.7074279785156,283.7596435546875,290.1622009277344,288.52264404296875,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348337717425e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8154716491699217,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.253216558136046e-05,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614013671875,0.0,0.0,9.74409922491759e-05,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,7.196970545919612e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06182861328125,0.0,0.0,9.744074486661702e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0601806640625,0.0,0.0,0.0004622158012352,285.0242919921875,294.1499938964844,287.7074279785156,283.7596435546875,290.1622009277344,288.52264404296875,285.0995788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223348337717425e-09,0.0009859642013907,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.8154716491699217,-0.0,-6.628042825695958e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.24420601222664e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.734586637932809e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0004617657687049,285.0235290527344,294.1499938964844,287.58062744140625,283.704345703125,290.1006774902344,288.39239501953125,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850078495219,4.11102130115637e-09,0.0009850036585703,-0.0098224757239222,0.0,0.0,0.0,-0.0068508246913552,60.0,1.7243167161941528,-0.0,-6.615133685272667e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.24420601222664e-05,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604248046875,0.0,0.0,9.734610648592934e-05,299.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,7.18996234354563e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.734586637932809e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.0004617657687049,285.0235290527344,294.1499938964844,287.58062744140625,283.704345703125,290.1006774902344,288.39239501953125,285.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850078495219,4.11102130115637e-09,0.0009850036585703,-0.0098224757239222,0.0,0.0,0.0,-0.0068508246913552,60.0,1.7243167161941528,-0.0,-6.615133685272667e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,7.185163849499077e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.728091390570626e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004614576464518,285.0227966308594,294.1499938964844,287.4598999023437,283.6498107910156,290.0380859375,288.26666259765625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034097056404562e-09,0.0009843457955867,-0.0096209263429045,0.0,0.0,0.0,-0.0068126893602311,60.0,1.6376326084136963,-0.0,-6.606300217981699e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
