time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174720,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.238037455361336e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594787597656,0.0,0.0,9.728114673634992e-05,299.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,7.185163849499077e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,9.728091390570626e-05,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05828857421875,0.0,0.0,0.0004614576464518,285.0227966308594,294.1499938964844,287.4598999023437,283.6498107910156,290.0380859375,288.26666259765625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843497537076,4.034097056404562e-09,0.0009843457955867,-0.0096209263429045,0.0,0.0,0.0,-0.0068126893602311,60.0,1.6376326084136963,-0.0,-6.606300217981699e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.179754902608693e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.72076813923195e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004611102922353,285.02215576171875,294.1499938964844,287.3458557128906,283.5962219238281,289.9745788574219,288.1448669433594,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836084209382,3.947387305913708e-09,0.0009836044628173,-0.0093937367200851,0.0,0.0,0.0,-0.0067697041667997,60.0,1.555532693862915,-0.0,-6.596349777510113e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.23108382266946e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585632324219,0.0,0.0,9.720791422296315e-05,299.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,7.179754902608693e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,9.72076813923195e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004611102922353,285.02215576171875,294.1499938964844,287.3458557128906,283.5962219238281,289.9745788574219,288.1448669433594,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836084209382,3.947387305913708e-09,0.0009836044628173,-0.0093937367200851,0.0,0.0,0.0,-0.0067697041667997,60.0,1.555532693862915,-0.0,-6.596349777510113e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.22575345612131e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,9.715178748592734e-05,299.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05718994140625,0.0,0.0,7.175609061960131e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,9.715155465528368e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05694580078125,0.0,0.0,0.0004608440503943,285.0218200683594,294.1499938964844,287.2915344238281,283.56988525390625,289.94256591796875,288.0859069824219,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830401977524,3.880943122425151e-09,0.0009830363560467,-0.0092196436598896,0.0,0.0,0.0,-0.0067367651499807,60.0,1.5159869194030762,-0.0,-6.588730627754559e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.21949467738159e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05767822265625,0.0,0.0,9.708587458590046e-05,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567626953125,0.0,0.0,7.170740718720481e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580749511719,0.0,0.0,9.70856417552568e-05,298.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0004605314170476,285.0215148925781,294.1499938964844,287.2391052246094,283.5438842773437,289.9103698730469,288.0287780761719,285.10888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823731379583,3.802929526841581e-09,0.0009823692962527,-0.0090152379125356,0.0,0.0,0.0,-0.0066980910487473,60.0,1.4776312112808228,-0.0,-6.579789868510488e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.206022514263168e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.694400068838148e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,9.694377513369544e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004598584491759,285.0209350585937,294.1499938964844,287.1402893066406,283.4930419921875,289.8455810546875,287.9200134277344,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809370385482,3.635011847080704e-09,0.0009809334296733,-0.0085752652958035,0.0,0.0,0.0,-0.0066148466430604,60.0,1.4046255350112915,-0.0,-6.560566845337237e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567932128906,0.0,0.0,9.206022514263168e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05682373046875,0.0,0.0,9.694400068838148e-05,299.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,7.160261884564534e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572204589844,0.0,0.0,9.694377513369544e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004598584491759,285.0209350585937,294.1499938964844,287.1402893066406,283.4930419921875,289.8455810546875,287.9200134277344,285.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809370385482,3.635011847080704e-09,0.0009809334296733,-0.0085752652958035,0.0,0.0,0.0,-0.0066148466430604,60.0,1.4046255350112915,-0.0,-6.560566845337237e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.192713332595304e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.680385119281708e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,7.149910379666835e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.680362563813104e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0004591936594806,285.0203857421875,294.1499938964844,287.04998779296875,283.4439392089844,289.7803955078125,287.81890869140625,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691287620347566e-09,0.0009795149089768,-0.0081406189128756,0.0,0.0,0.0,-0.0065326108597218,60.0,1.3373514413833618,-0.0,-6.541604591348006e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.192713332595304e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,9.680385119281708e-05,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551147460937,0.0,0.0,7.149910379666835e-05,298.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.680362563813104e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,0.0004591936594806,285.0203857421875,294.1499938964844,287.04998779296875,283.4439392089844,289.7803955078125,287.81890869140625,285.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795182850211,3.4691287620347566e-09,0.0009795149089768,-0.0081406189128756,0.0,0.0,0.0,-0.0065326108597218,60.0,1.3373514413833618,-0.0,-6.541604591348006e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.178974869428204e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.665917605161668e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.139224908314645e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.665895777288824e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004585074202623,285.0198974609375,294.1499938964844,286.9642944335937,283.39483642578125,289.7149353027344,287.7251892089844,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780540131032,3.297898176768399e-09,0.0009780506370589,-0.0076919570565223,0.0,0.0,0.0,-0.0064477245323359,60.0,1.2746961116790771,-0.0,-6.522058981772716e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.178974869428204e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.05523681640625,0.0,0.0,9.665917605161668e-05,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,7.139224908314645e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.665895777288824e-05,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,0.0004585074202623,285.0198974609375,294.1499938964844,286.9642944335937,283.39483642578125,289.7149353027344,287.7251892089844,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780540131032,3.297898176768399e-09,0.0009780506370589,-0.0076919570565223,0.0,0.0,0.0,-0.0064477245323359,60.0,1.2746961116790771,-0.0,-6.522058981772716e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.1610912932083e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.647085244068876e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.12531473254785e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.647063416196032e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0004576141363941,285.0194396972656,294.1499938964844,286.8788452148437,283.3439025878906,289.6492004394531,287.6389465332031,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761480614542,3.075022902976343e-09,0.0009761450346559,-0.0071079665794968,0.0,0.0,0.0,-0.0063372366130352,60.0,1.2135300636291504,-0.0,-6.496662763311178e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.1610912932083e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,9.647085244068876e-05,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.12531473254785e-05,298.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.647063416196032e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533752441406,0.0,0.0,0.0004576141363941,285.0194396972656,294.1499938964844,286.8788452148437,283.3439025878906,289.6492004394531,287.6389465332031,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761480614542,3.075022902976343e-09,0.0009761450346559,-0.0071079665794968,0.0,0.0,0.0,-0.0063372366130352,60.0,1.2135300636291504,-0.0,-6.496662763311178e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.149182733381168e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541076660156,0.0,0.0,9.634545131120832e-05,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,7.116052438504994e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05450439453125,0.0,0.0,9.634523303247988e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,0.0004570192832034,285.01922607421875,294.1499938964844,286.8362121582031,283.3178100585937,289.6163024902344,287.5992431640625,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748790762387,2.9266244983006118e-09,0.000974876107648,-0.0067191212438046,0.0,0.0,0.0,-0.0062636695802211,60.0,1.1829386949539185,-0.0,-6.479780267909518e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0537414550781,0.0,0.0,9.137429879046977e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,9.622168727219103e-05,299.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,7.106911652954295e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.622146899346262e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0004564322007354,285.0190124511719,294.1499938964844,286.793701171875,283.2913513183594,289.58331298828125,287.5618896484375,285.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736263891682,2.780163876892061e-09,0.0009736235952004,-0.0063353502191603,0.0,0.0,0.0,-0.006191061809659,60.0,1.152351975440979,-0.0,-6.463140067580754e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.118876187130807e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.602630598237738e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,7.092480518622324e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0004555054474622,285.0186462402344,294.1499938964844,286.7089233398437,283.2373962402344,289.5172424316406,287.4928894042969,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548942612534688e-09,0.0009716462227515,-0.0057294755242764,0.0,0.0,0.0,-0.0060764346271753,60.0,1.091819167137146,-0.0,-6.436912514118377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05303955078125,0.0,0.0,9.118876187130807e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,9.602630598237738e-05,299.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,7.092480518622324e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534362792969,0.0,0.0,9.602609497960656e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,0.0004555054474622,285.0186462402344,294.1499938964844,286.7089233398437,283.2373962402344,289.5172424316406,287.4928894042969,285.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716487838886,2.548942612534688e-09,0.0009716462227515,-0.0057294755242764,0.0,0.0,0.0,-0.0060764346271753,60.0,1.091819167137146,-0.0,-6.436912514118377e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.101972682401538e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.584829967934638e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,7.079332863213494e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.584808867657556e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004546610871329,285.018310546875,294.1499938964844,286.62457275390625,283.1822204589844,289.4510192871094,287.4296569824219,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847140368,2.3382820124595582e-09,0.0009698447538539,-0.0051774703897535,0.0,0.0,0.0,-0.0059720003046095,60.0,1.0320852994918823,-0.0,-6.413063857735325e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,9.101972682401538e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.584829967934638e-05,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,7.079332863213494e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05279541015625,0.0,0.0,9.584808867657556e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513610839844,0.0,0.0,0.0004546610871329,285.018310546875,294.1499938964844,286.62457275390625,283.1822204589844,289.4510192871094,287.4296569824219,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969847140368,2.3382820124595582e-09,0.0009698447538539,-0.0051774703897535,0.0,0.0,0.0,-0.0059720003046095,60.0,1.0320852994918823,-0.0,-6.413063857735325e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.084579505724832e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.566514199832454e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.065804675221443e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.566493827151136e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0004537922795861,285.0179748535156,294.1499938964844,286.540771484375,283.1260681152344,289.38458251953125,287.37274169921875,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.121526510023841e-09,0.0009679913055151,-0.0046094907447695,0.0,0.0,0.0,-0.0058645452372729,60.0,0.9730663895606996,-0.0,-6.388571449633673e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.084579505724832e-05,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517883300781,0.0,0.0,9.566514199832454e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,7.065804675221443e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521545410156,0.0,0.0,9.566493827151136e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,0.0004537922795861,285.0179748535156,294.1499938964844,286.540771484375,283.1260681152344,289.38458251953125,287.37274169921875,285.1243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679934009909,2.121526510023841e-09,0.0009679913055151,-0.0046094907447695,0.0,0.0,0.0,-0.0058645452372729,60.0,0.9730663895606996,-0.0,-6.388571449633673e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.063943434739484e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544783097226171e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.049753912724555e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.544762724544852e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.000452761480119,285.0177307128906,294.1499938964844,286.4574890136719,283.06915283203125,289.3179931640625,287.32305908203125,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941991463,1.864363330383867e-09,0.0009657923365011,-0.0039356211200356,0.0,0.0,0.0,-0.0057370588183403,60.0,0.9144835472106934,-0.0,-6.359574200587303e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,9.063943434739484e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,9.544783097226171e-05,299.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0503845214844,0.0,0.0,7.049753912724555e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,9.544762724544852e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.000452761480119,285.0177307128906,294.1499938964844,286.4574890136719,283.06915283203125,289.3179931640625,287.32305908203125,285.12603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657941991463,1.864363330383867e-09,0.0009657923365011,-0.0039356211200356,0.0,0.0,0.0,-0.0057370588183403,60.0,0.9144835472106934,-0.0,-6.359574200587303e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,9.052488894667476e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,9.532720287097618e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.040844502625987e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,9.532699914416298e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04986572265625,0.0,0.0,0.0004521892988122,285.0176086425781,294.1499938964844,286.4161071777344,283.0404357910156,289.28466796875,287.3017883300781,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645734680816,1.721619513617156e-09,0.0009645717218518,-0.0035615733359009,0.0,0.0,0.0,-0.0056662946008145,60.0,0.8853363990783691,-0.0,-6.34350669770356e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.04097396414727e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506286621094,0.0,0.0,9.52059490373358e-05,299.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498352050781,0.0,0.0,7.031888526398689e-05,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,9.520574531052262e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0004516141198109,285.0174865722656,294.1499938964844,286.3748779296875,283.0116271972656,289.2513122558594,287.28302001953125,285.1276550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633462177589,1.5781322915131562e-09,0.0009633446461521,-0.0031855765264481,0.0,0.0,0.0,-0.005595161113888,60.0,0.8563176393508911,-0.0,-6.32737666705907e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.02088067959994e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.499434963800012e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.016259769443423e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.499415318714456e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.00045061041601,285.01727294921875,294.1499938964844,286.2929382324219,282.9537353515625,289.1845092773437,287.25213623046875,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277327015615015e-09,0.0009612031863071,-0.002529420889914,0.0,0.0,0.0,-0.0054710260592401,60.0,0.7988662123680115,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.02088067959994e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.499434963800012e-05,299.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0492858886719,0.0,0.0,7.016259769443423e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,9.499415318714456e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,0.00045061041601,285.01727294921875,294.1499938964844,286.2929382324219,282.9537353515625,289.1845092773437,287.25213623046875,285.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612045250833,1.3277327015615015e-09,0.0009612031863071,-0.002529420889914,0.0,0.0,0.0,-0.0054710260592401,60.0,0.7988662123680115,-0.0,-6.29927612294523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.011139627546072e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,9.4891780463513e-05,299.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,7.008684042375535e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500793457031,0.0,0.0,9.48915840126574e-05,298.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487060546875,0.0,0.0,0.0004501238872762,285.01715087890625,294.1499938964844,286.235107421875,282.91241455078125,289.1368713378906,287.235107421875,285.1302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601661586202,1.2063374743576103e-09,0.0009601649362593,-0.0022113115992397,0.0,0.0,0.0,-0.0054108439944684,60.0,0.758714497089386,-0.0,-6.285675624440047e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.008225606521592e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,9.486109047429636e-05,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,7.006416853982955e-05,298.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.486089402344078e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,0.0004499783099163,285.0171203613281,294.1499938964844,286.2117919921875,282.8956604003906,289.1175537109375,287.2290344238281,285.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598555043339,1.1700154178839739e-09,0.0009598543401807,-0.0021161318290978,0.0,0.0,0.0,-0.0053928373381495,60.0,0.7426663041114807,-0.0,-6.281609188363292e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.003710874821991e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.481354936724529e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.00290547683835e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.48133529163897e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0004497528134379,285.0170288085937,294.1499938964844,286.1314697265625,282.8376159667969,289.0511779785156,287.20947265625,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359161485917,1.0902213576358122e-09,0.0009359150426462,-0.0019302921136841,0.0,0.0,0.0,-0.0052363770082592,60.0,0.6812484860420227,-0.0,-6.275308805925306e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.003710874821991e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04913330078125,0.0,0.0,9.481354936724529e-05,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,7.00290547683835e-05,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,9.48133529163897e-05,298.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04815673828125,0.0,0.0,0.0004497528134379,285.0170288085937,294.1499938964844,286.1314697265625,282.8376159667969,289.0511779785156,287.20947265625,285.132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009359161485917,1.0902213576358122e-09,0.0009359150426462,-0.0019302921136841,0.0,0.0,0.0,-0.0052363770082592,60.0,0.6812484860420227,-0.0,-6.275308805925306e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.003617014968768e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,9.481255983700976e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,7.002832717262208e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.48123706621118e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.000449748156825,285.0220031738281,294.1499938964844,286.0520324707031,282.7798156738281,288.98834228515625,287.1898498535156,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972852956503,1.050319942130784e-09,0.0008972841897048,-0.0018640216439962,0.0,0.0,0.0,-0.0050241299904882,60.0,0.5981208086013794,-0.0,-6.27517238172004e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.003617014968768e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05194091796875,0.0,0.0,9.481255983700976e-05,299.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,7.002832717262208e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,9.48123706621118e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509338378906,0.0,0.0,0.000449748156825,285.0220031738281,294.1499938964844,286.0520324707031,282.7798156738281,288.98834228515625,287.1898498535156,285.1334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008972852956503,1.050319942130784e-09,0.0008972841897048,-0.0018640216439962,0.0,0.0,0.0,-0.0050241299904882,60.0,0.5981208086013794,-0.0,-6.27517238172004e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.006971959024668e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.4847877335269e-05,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.005441148066893e-05,298.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.484768816037104e-05,298.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531616210937,0.0,0.0,0.000449915707577,285.0245666503906,294.1499938964844,286.0126647949219,282.75103759765625,288.9583435058594,287.1796569824219,285.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007981052622199,9.923913912857072e-10,0.0007981042726896,-0.0018109070369973,0.0,0.0,0.0,-0.0044993683695793,60.0,0.5534644722938538,-0.0,-6.27984633183587e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.003539889818057e-05,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.481173765379936e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.002771599218249e-05,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.48115484789014e-05,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0004497442860156,285.02606201171875,294.1499938964844,285.9735717773437,282.7223815917969,288.9286499023437,287.1694641113281,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008567389450035,1.0087057855656667e-09,0.0008567378972657,-0.0017951640766113,0.0,0.0,0.0,-0.0048014800995588,60.0,0.5154221057891846,-0.0,-6.275058694882318e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,4.680685742641799e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,4.9289941671304405e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,3.640542854554951e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,4.928984344587661e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0002338093327125,285.04022216796875,294.1499938964844,285.8961181640625,282.66558837890625,288.867431640625,287.1503295898437,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008141411817632,9.39315070169755e-10,0.0008141402504406,-0.0016553330933675,0.0,0.0,0.0,-0.0045374860055744,60.0,0.4699206948280334,-0.0,-1.6959372572955544e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,4.680685742641799e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,4.9289941671304405e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650634765625,0.0,0.0,3.640542854554951e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652160644531,0.0,0.0,4.928984344587661e-05,298.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,0.0002338093327125,285.04022216796875,294.1499938964844,285.8961181640625,282.66558837890625,288.867431640625,287.1503295898437,285.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008141411817632,9.39315070169755e-10,0.0008141402504406,-0.0016553330933675,0.0,0.0,0.0,-0.0045374860055744,60.0,0.4699206948280334,-0.0,-1.6959372572955544e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.007463086163624e-05,298.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,9.485305054113267e-05,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,7.005823135841638e-05,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,9.485286136623472e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004499402712099,285.04547119140625,294.1499938964844,285.8416442871094,282.6256103515625,288.8416748046875,287.1343688964844,285.1368713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005562896258197,7.561636872210894e-10,0.0005562888691201,-0.0014316771412268,0.0,0.0,0.0,-0.0031769254710525,60.0,0.3143965005874634,-0.0,-6.280520636892106e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693664550781,0.0,0.0,9.002364822663367e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,9.479936124989764e-05,299.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,7.001857738941908e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,9.479917935095727e-05,298.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,0.0004496856126934,285.04644775390625,294.1499938964844,285.8197631835937,282.60955810546875,288.8291931152344,287.1288757324219,285.13720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006562302005477,7.932838830271294e-10,0.0006562293856404,-0.0014293261338025,0.0,0.0,0.0,-0.0036960823927074,60.0,0.3057445287704468,-0.0,-6.273412367363562e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
