time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12177060,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,4.313191675464623e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.54200453532394e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.354713408043608e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,4.541995804174803e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0002154523099306,285.05029296875,294.1499938964844,285.7445678710937,282.5545349121094,288.7913818359375,287.1133117675781,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588396695908,5.740793951325426e-10,0.0004588390875142,-0.0010504249949008,0.0,0.0,0.0,-0.0025846324861049,60.0,0.2448586076498031,-0.0,-1.4400842296424798e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07501220703125,0.0,0.0,4.313191675464623e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,4.54200453532394e-05,298.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.354713408043608e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,4.541995804174803e-05,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0739440917969,0.0,0.0,0.0002154523099306,285.05029296875,294.1499938964844,285.7445678710937,282.5545349121094,288.7913818359375,287.1133117675781,285.13836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004588396695908,5.740793951325426e-10,0.0004588390875142,-0.0010504249949008,0.0,0.0,0.0,-0.0025846324861049,60.0,0.2448586076498031,-0.0,-1.4400842296424798e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,3.026490958291106e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,3.1870447855908424e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,2.353943455091212e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,3.18703860102687e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001511791051598,285.0554504394531,294.1499938964844,285.67059326171875,282.50067138671875,288.767822265625,287.1077575683594,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225755353923,4.0343800522535374e-10,0.0003225751279387,-0.0007380702299997,0.0,0.0,0.0,-0.0018169635441154,60.0,0.1629282683134079,-0.0,-7.090372289297875e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,3.026490958291106e-05,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,3.1870447855908424e-05,298.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,2.353943455091212e-05,298.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,3.18703860102687e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07965087890625,0.0,0.0,0.0001511791051598,285.0554504394531,294.1499938964844,285.67059326171875,282.50067138671875,288.767822265625,287.1077575683594,285.13946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225755353923,4.0343800522535374e-10,0.0003225751279387,-0.0007380702299997,0.0,0.0,0.0,-0.0018169635441154,60.0,0.1629282683134079,-0.0,-7.090372289297875e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,2.5375389668624848e-05,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,2.672154369065538e-05,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845642089844,0.0,0.0,1.9736466128961183e-05,298.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,2.672149093996268e-05,298.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.082763671875,0.0,0.0,0.0001267550105694,285.05865478515625,294.1499938964844,285.63409423828125,282.4742736816406,288.7613830566406,287.10809326171875,285.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002608528593555,3.2863609056299476e-10,0.0002608525392133,-0.0006031373050063,0.0,0.0,0.0,-0.0014707669615745,60.0,0.1254147887229919,-0.0,-4.984432422361351e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,2.005224087042734e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859375,0.0,0.0,2.1116004063515e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,1.5596227967762388e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,2.111596222675871e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848693847656,0.0,0.0,0.0001001648415694,285.06121826171875,294.1499938964844,285.5979309082031,282.4481811523437,288.7567443847656,287.109619140625,285.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136651164619,2.672410071014042e-10,0.0002136648545274,-0.0004889163537882,0.0,0.0,0.0,-0.0012035147519782,60.0,0.0959503799676895,-0.0,-3.112548219164068e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,1.3033690265729092e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,1.3725120879826136e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,1.0137340723304078e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,1.3725094504479785e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,6.510581442853436e-05,285.0650329589844,294.1499938964844,285.526611328125,282.3972473144531,288.7517395019531,287.1130676269531,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388794044032,1.7370299643104659e-10,0.0001388792443322,-0.0003177889739163,0.0,0.0,0.0,-0.0007822680054232,60.0,0.0541969090700149,-0.0,-1.3149976663129335e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887756347656,0.0,0.0,1.3033690265729092e-05,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,1.3725120879826136e-05,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,1.0137340723304078e-05,298.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,1.3725094504479785e-05,298.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,6.510581442853436e-05,285.0650329589844,294.1499938964844,285.526611328125,282.3972473144531,288.7517395019531,287.1130676269531,285.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388794044032,1.7370299643104659e-10,0.0001388792443322,-0.0003177889739163,0.0,0.0,0.0,-0.0007822680054232,60.0,0.0541969090700149,-0.0,-1.3149976663129335e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,8.901251931092702e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.3734588517691e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,6.923213732079603e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.373440661875064e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.446348248166032e-05,285.0670471191406,294.1499938964844,285.4566955566406,282.3480224609375,288.7494812011719,287.115478515625,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48463348322548e-05,1.1862881510449339e-10,9.484621841693296e-05,-0.0002170310181099,0.0,0.0,0.0,-0.0005342422518879,60.0,0.0300059504806995,-0.0,-6.133273888764276e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,8.901251931092702e-06,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,9.3734588517691e-06,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,6.923213732079603e-06,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,9.373440661875064e-06,298.39422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0889892578125,0.0,0.0,4.446348248166032e-05,285.0670471191406,294.1499938964844,285.4566955566406,282.3480224609375,288.7494812011719,287.115478515625,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-9.48463348322548e-05,1.1862881510449339e-10,9.484621841693296e-05,-0.0002170310181099,0.0,0.0,0.0,-0.0005342422518879,60.0,0.0300059504806995,-0.0,-6.133273888764276e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,6.55063786325627e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,6.898146239109337e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,5.094953849038575e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,6.898133051436162e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,3.2721709430916235e-05,285.06817626953125,294.1499938964844,285.3882751464844,282.3007202148437,288.74835205078125,287.116943359375,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979949830565602e-05,8.730161038528195e-11,6.979941099416465e-05,-0.000159717965289,0.0,0.0,0.0,-0.0003931606188416,60.0,0.0168621893972158,-0.0,-3.3216768224875176e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,6.55063786325627e-06,298.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,6.898146239109337e-06,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,5.094953849038575e-06,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,6.898133051436162e-06,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,3.2721709430916235e-05,285.06817626953125,294.1499938964844,285.3882751464844,282.3007202148437,288.74835205078125,287.116943359375,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.979949830565602e-05,8.730161038528195e-11,6.979941099416465e-05,-0.000159717965289,0.0,0.0,0.0,-0.0003931606188416,60.0,0.0168621893972158,-0.0,-3.3216768224875176e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,4.893040113529423e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,5.152613539394224e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.805707592619001e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,5.1526035349525046e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,2.4441686036880128e-05,285.0688171386719,294.1499938964844,285.3213806152344,282.2555236816406,288.7477111816406,287.1177978515625,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137253078399226e-05,6.521053835806255e-11,5.21371875947807e-05,-0.000119302458188,0.0,0.0,0.0,-0.0002936741802841,60.0,0.009276826865971,-0.0,-1.8533086176830688e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,4.893040113529423e-06,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,5.152613539394224e-06,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922546386719,0.0,0.0,3.805707592619001e-06,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,5.1526035349525046e-06,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09014892578125,0.0,0.0,2.4441686036880128e-05,285.0688171386719,294.1499938964844,285.3213806152344,282.2555236816406,288.7477111816406,287.1177978515625,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-5.2137253078399226e-05,6.521053835806255e-11,5.21371875947807e-05,-0.000119302458188,0.0,0.0,0.0,-0.0002936741802841,60.0,0.009276826865971,-0.0,-1.8533086176830688e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,4.1224157030228525e-06,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,4.341108251537662e-06,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,3.2063317121355794e-06,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,4.341099611337995e-06,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,2.0592267901520245e-05,285.0690002441406,294.1499938964844,285.2885437011719,282.2337646484375,288.7475280761719,287.1180725097656,285.1444702148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.392602204461582e-05,5.494034394093461e-11,4.3925967474933714e-05,-0.0001005131634883,0.0,0.0,0.0,-0.0002474226639606,60.0,0.0068936860188841,-0.0,-1.3155088129934709e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,3.370800186530687e-06,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,3.549619805198745e-06,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,2.6217403501505032e-06,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,3.5496129839884816e-06,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.683780283201486e-05,285.06915283203125,294.1499938964844,285.2561340332031,282.21258544921875,288.7474060058594,287.1182556152344,285.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917259083362296e-05,4.4923401804064505e-11,3.5917211789637804e-05,-8.218720904551446e-05,0.0,0.0,0.0,-0.0002023115957854,60.0,0.0049070352688431,-0.0,-8.795413009021756e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,2.022344688157318e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.129629365299479e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.5729389133412042e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,2.129625272573321e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,1.0102005035150796e-05,285.0692443847656,294.1499938964844,285.1925354003906,282.172119140625,288.7472839355469,287.11846923828125,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.154905996576417e-05,2.6952383033740368e-11,2.154903268092312e-05,-4.930926297674887e-05,0.0,0.0,0.0,-0.0001213796349475,60.0,0.0015729656442999,-0.0,-3.1659248139748186e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,2.022344688157318e-06,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,2.129629365299479e-06,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.5729389133412042e-06,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,2.129625272573321e-06,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,1.0102005035150796e-05,285.0692443847656,294.1499938964844,285.1925354003906,282.172119140625,288.7472839355469,287.11846923828125,285.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.154905996576417e-05,2.6952383033740368e-11,2.154903268092312e-05,-4.930926297674887e-05,0.0,0.0,0.0,-0.0001213796349475,60.0,0.0015729656442999,-0.0,-3.1659248139748186e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,1.3048846767560462e-06,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.3741081374973874e-06,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,1.0149128684133757e-06,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,1.3741055227001198e-06,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,6.518152531498345e-06,285.0692443847656,294.1499938964844,285.1499938964844,282.1458740234375,288.74725341796875,287.1184997558594,285.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.3904222214478068e-05,1.739062886751963e-11,1.3904204934078734e-05,-3.181606734870002e-05,0.0,0.0,0.0,-7.831848051864654e-05,60.0,0.000403843645472,-0.0,-1.3180577289328976e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,1.0392805052106269e-06,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.094413960345264e-06,298.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,8.083314355644688e-07,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,1.0944118002953471e-06,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,5.191408490645699e-06,285.0692749023437,294.1499938964844,285.1307067871094,282.1342468261719,288.74725341796875,287.1184997558594,285.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074160283897072e-05,1.3850921277980266e-11,1.1074146641476544e-05,-2.53401740337722e-05,0.0,0.0,0.0,-6.237752677407116e-05,60.0,0.0001926561380969,-0.0,-8.36095342265919e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,4.478418986764154e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,4.71599719276128e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,3.483223736111541e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,4.715988097814261e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,2.2370572878571693e-06,285.0692138671875,294.1499938964844,285.0706787109375,282.0992126464844,288.74725341796875,287.1184997558594,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.772023203258868e-06,5.968569388725698e-12,4.772017291543307e-06,-1.0919463420577811e-05,0.0,0.0,0.0,-2.687941014301032e-05,60.0,-0.0003741742111742,-0.0,-1.5525287219014805e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,4.478418986764154e-07,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,4.71599719276128e-07,298.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,3.483223736111541e-07,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,4.715988097814261e-07,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,2.2370572878571693e-06,285.0692138671875,294.1499938964844,285.0706787109375,282.0992126464844,288.74725341796875,287.1184997558594,285.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.772023203258868e-06,5.968569388725698e-12,4.772017291543307e-06,-1.0919463420577811e-05,0.0,0.0,0.0,-2.687941014301032e-05,60.0,-0.0003741742111742,-0.0,-1.5525287219014805e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.54528365214901e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.6272603886591241e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.2018904271826614e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.6272571201625396e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.718992378613621e-07,285.0692138671875,294.1499938964844,285.0125427246094,282.0671691894531,288.74725341796875,287.1184997558594,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.646618329687044e-06,2.059486478925288e-12,1.646616283323965e-06,-3.767816679101088e-06,0.0,0.0,0.0,-9.274910553358495e-06,60.0,-0.0002333887241547,-0.0,-1.8484454418488122e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.54528365214901e-07,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.6272603886591241e-07,298.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.2018904271826614e-07,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.6272571201625396e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.718992378613621e-07,285.0692138671875,294.1499938964844,285.0125427246094,282.0671691894531,288.74725341796875,287.1184997558594,285.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.646618329687044e-06,2.059486478925288e-12,1.646616283323965e-06,-3.767816679101088e-06,0.0,0.0,0.0,-9.274910553358495e-06,60.0,-0.0002333887241547,-0.0,-1.8484454418488122e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.748881358793369e-08,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,8.159955910969074e-08,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,6.026923671242912e-08,298.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,8.159940279028889e-08,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,3.870717080189934e-07,285.0691833496094,294.1499938964844,284.98419189453125,282.05230712890625,288.74725341796875,287.1184997558594,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.257128456534701e-07,1.0327460457995596e-12,8.257118224719306e-07,-1.8894024833571168e-06,0.0,0.0,0.0,-4.650995833799243e-06,60.0,-0.0001637482491787,-0.0,-4.648022486103583e-14,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,3.2358343560190406e-08,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,3.407494020279955e-08,298.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,2.5167665285152907e-08,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,3.4074872701239656e-08,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.616362226286583e-07,285.0691833496094,294.1499938964844,284.9563293457031,282.0382995605469,288.74725341796875,287.1184997558594,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.447979395332368e-07,4.312508195599557e-13,3.447974847858859e-07,-7.889752851042431e-07,0.0,0.0,0.0,-1.942142262123525e-06,60.0,-0.0001059035857906,-0.0,-8.1051811922782e-15,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.2646254043957583e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.33171318417169e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.836000902652131e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.331710630658733e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,6.317049994208901e-09,285.0691833496094,294.1499938964844,284.9021301269531,282.0127258300781,288.74725341796875,287.1184997558594,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3476880056373376e-08,1.6852332043412223e-14,1.34768631809834e-08,-3.083502875256272e-08,0.0,0.0,0.0,-7.59027898311615e-08,60.0,-2.930871596618089e-05,-0.0,-1.2379810040595228e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.2646254043957583e-09,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.33171318417169e-09,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.836000902652131e-10,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.331710630658733e-09,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,6.317049994208901e-09,285.0691833496094,294.1499938964844,284.9021301269531,282.0127258300781,288.74725341796875,287.1184997558594,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3476880056373376e-08,1.6852332043412223e-14,1.34768631809834e-08,-3.083502875256272e-08,0.0,0.0,0.0,-7.59027898311615e-08,60.0,-2.930871596618089e-05,-0.0,-1.2379810040595228e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,-8.442774951378239e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,-8.890660430083129e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,-6.566620164294433e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-8.890643776737761e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,-4.2173303738124446e-10,285.0691833496094,294.1499938964844,284.8500061035156,281.9906921386719,288.74725341796875,287.1184997558594,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,8.885179814122065e-10,-1.1170644038610113e-15,-8.88516871189182e-10,2.041444790989999e-09,0.0,0.0,0.0,5.005858838558197e-09,60.0,-2.5399169771844754e-06,-0.0,-5.517732832959406e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,-8.442774951378239e-11,298.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,-8.890660430083129e-11,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,-6.566620164294433e-11,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-8.890643776737761e-11,298.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,-4.2173303738124446e-10,285.0691833496094,294.1499938964844,284.8500061035156,281.9906921386719,288.74725341796875,287.1184997558594,285.14898681640625,0.0,0.0,0.0,0.0,1.0,1.0,8.885179814122065e-10,-1.1170644038610113e-15,-8.88516871189182e-10,2.041444790989999e-09,0.0,0.0,0.0,5.005858838558197e-09,60.0,-2.5399169771844754e-06,-0.0,-5.517732832959406e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.5350500384703203e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.6164836830201423e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.1939308916519842e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.6164807339902332e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.667873280770009e-11,285.0691833496094,294.1499938964844,284.79931640625,281.9725341796875,288.74725341796875,287.1184997558594,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6243319189701566e-10,2.0050406738543182e-16,1.6243298373019854e-10,-3.715157348427312e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.1968746700149495e-06,-0.0,-1.8240439183980977e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.5350500384703203e-11,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.6164836830201423e-11,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.1939308916519842e-11,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.6164807339902332e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.667873280770009e-11,285.0691833496094,294.1499938964844,284.79931640625,281.9725341796875,288.74725341796875,287.1184997558594,285.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6243319189701566e-10,2.0050406738543182e-16,1.6243298373019854e-10,-3.715157348427312e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,4.1968746700149495e-06,-0.0,-1.8240439183980977e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,-3.0701001636768144e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,-3.2329674961445454e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,-2.387861826672056e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-3.232961207771945e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,-1.533574656154002e-11,285.0691833496094,294.1499938964844,284.7493896484375,281.958251953125,288.74725341796875,287.1184997558594,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,4.074462642278398e-11,-1.869708929469743e-17,-4.074460560610227e-11,8.615363977781954e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.455925474961987e-06,-0.0,-7.296175143477862e-23,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,-3.0701001636768144e-12,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,-3.2329674961445454e-12,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,-2.387861826672056e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-3.232961207771945e-12,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,-1.533574656154002e-11,285.0691833496094,294.1499938964844,284.7493896484375,281.958251953125,288.74725341796875,287.1184997558594,285.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,4.074462642278398e-11,-1.869708929469743e-17,-4.074460560610227e-11,8.615363977781954e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,5.455925474961987e-06,-0.0,-7.296175143477862e-23,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,284.7247314453125,281.9524841308594,288.74725341796875,287.1184997558594,285.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,1.5242630291636978e-12,2.8001446780904175e-17,-1.5242911099999645e-12,2.6026867293305056e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.440122549771331e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,284.70025634765625,281.9476013183594,288.74725341796875,287.1184997558594,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1312410426803088e-12,-1.5041417103488228e-18,1.1312425605633505e-12,-1.73432340537516e-12,0.0,0.0,0.0,0.0,60.0,5.336785761755891e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,284.6519470214844,281.9402160644531,288.74725341796875,287.1184997558594,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545461541524787e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.03044293509447e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,284.6519470214844,281.9402160644531,288.74725341796875,287.1184997558594,285.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545461541524787e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.03044293509447e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
