time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12184080,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,-2.558416803064012e-13,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,-2.694139670470636e-13,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,-1.989884900735137e-13,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.694134520510316e-13,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,-1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.7590026855469,282.01226806640625,288.74725341796875,287.1184997558594,285.1550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868982359442004e-12,-2.122551862460817e-18,1.1869002959283281e-12,-5.2846788766878704e-14,0.0,0.0,0.0,0.0,60.0,2.6961285470861185e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.7699279785156,282.02252197265625,288.74725341796875,287.1184997558594,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458646392643e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4877707005543925e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.7699279785156,282.02252197265625,288.74725341796875,287.1184997558594,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458646392643e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.4877707005543925e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.7806701660156,282.0326232910156,288.74725341796875,287.1184997558594,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458646392643e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.328143438035113e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.7806701660156,282.0326232910156,288.74725341796875,287.1184997558594,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458646392643e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.328143438035113e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,283.7909851074219,282.04229736328125,288.74725341796875,287.1184997558594,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5242650891478249e-12,-4.163871693636781e-18,-1.5242609691795694e-12,2.602657239031414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.149160565068087e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,283.7909851074219,282.04229736328125,288.74725341796875,287.1184997558594,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5242650891478249e-12,-4.163871693636781e-18,-1.5242609691795694e-12,2.602657239031414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.149160565068087e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.7958374023437,282.046875,288.74725341796875,287.1184997558594,285.1551208496094,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458646392643e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.0694608338089893e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,283.8005065917969,282.0512390136719,288.74725341796875,287.1184997558594,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5242650891478249e-12,-4.163871693636781e-18,-1.5242609691795694e-12,2.602657239031414e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.994770713054095e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.8089904785156,282.0592041015625,288.74725341796875,287.1184997558594,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458232802337e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.852905171517705e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.8089904785156,282.0592041015625,288.74725341796875,287.1184997558594,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458232802337e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.852905171517705e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.8161315917969,282.06591796875,288.74725341796875,287.1184997558594,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458232802337e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.749295535091733e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.8161315917969,282.06591796875,288.74725341796875,287.1184997558594,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458232802337e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.749295535091733e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,283.8216552734375,282.07110595703125,288.74725341796875,287.1184997558594,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1312410426803088e-12,-1.5041382982287954e-18,1.1312425605633505e-12,-1.73432340537516e-12,0.0,0.0,0.0,0.0,60.0,1.6108457145946886e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,283.8216552734375,282.07110595703125,288.74725341796875,287.1184997558594,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1312410426803088e-12,-1.5041382982287954e-18,1.1312425605633505e-12,-1.73432340537516e-12,0.0,0.0,0.0,0.0,60.0,1.6108457145946886e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.8252258300781,282.074462890625,288.74725341796875,287.1184997558594,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,4.291085715923959e-12,-5.58677785718315e-18,-4.291080078072662e-12,3.576684738312852e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4919791624379286e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.8252258300781,282.074462890625,288.74725341796875,287.1184997558594,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,4.291085715923959e-12,-5.58677785718315e-18,-4.291080078072662e-12,3.576684738312852e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4919791624379286e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.82623291015625,282.07537841796875,288.74725341796875,287.1184997558594,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458232802337e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.439377399492514e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,-2.558416803064012e-13,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,-2.694139670470636e-13,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,-1.989884900735137e-13,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,-2.694134520510316e-13,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,-1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.8266296386719,282.0757751464844,288.74725341796875,287.1184997558594,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1868982359442004e-12,-2.12255144887051e-18,1.1869002959283281e-12,-5.2846788766878704e-14,0.0,0.0,0.0,0.0,60.0,1.390419015478983e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.82550048828125,282.07470703125,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458232802337e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1550810913595344e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.82550048828125,282.07470703125,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.545458232802337e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.1550810913595344e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.82159423828125,282.071044921875,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,4.291085715923959e-12,-5.58677785718315e-18,-4.291080078072662e-12,3.576684738312852e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5388881990929806e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.1924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.82159423828125,282.071044921875,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,4.291085715923959e-12,-5.58677785718315e-18,-4.291080078072662e-12,3.576684738312852e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.5388881990929806e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,5.116833606128024e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,5.388279340941271e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,3.979769801470273e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,5.388269041020632e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,2.555957832536815e-12,285.0691833496094,294.1499938964844,283.8146057128906,282.0644836425781,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.6355794756756081e-12,-2.9270449787630466e-18,-1.6355765483297424e-12,-7.602960145139392e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2134854898704361e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,5.116833606128024e-13,298.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,5.388279340941271e-13,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,3.979769801470273e-13,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,5.388269041020632e-13,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,2.555957832536815e-12,285.0691833496094,294.1499938964844,283.8146057128906,282.0644836425781,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.6355794756756081e-12,-2.9270449787630466e-18,-1.6355765483297424e-12,-7.602960145139392e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2134854898704361e-07,-0.0,-2.0267154052839512e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,283.8042297363281,282.05474853515625,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1312410426803088e-12,-1.5041381948312188e-18,1.1312425605633505e-12,-1.73432340537516e-12,0.0,0.0,0.0,0.0,60.0,1.057274019444776e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0,285.0691833496094,294.1499938964844,283.8042297363281,282.05474853515625,288.74725341796875,287.1184997558594,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.1312410426803088e-12,-1.5041381948312188e-18,1.1312425605633505e-12,-1.73432340537516e-12,0.0,0.0,0.0,0.0,60.0,1.057274019444776e-07,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.7976989746094,282.0486145019531,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.5454578192120315e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0135530459365329e-07,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.79022216796875,282.04156494140625,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,1.5799222824117165e-12,-3.5454574056217245e-18,-1.5799187045445473e-12,9.21180666468846e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.905539855026293e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.772216796875,282.0246887207031,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,4.291085715923959e-12,-5.586777030002536e-18,-4.291080078072662e-12,3.576684738312852e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.081216489903454e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,2.558416803064012e-13,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.694139670470636e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.989884900735137e-13,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,2.694134520510316e-13,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,1.2779789162684074e-12,285.0691833496094,294.1499938964844,283.772216796875,282.0246887207031,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,4.291085715923959e-12,-5.586777030002536e-18,-4.291080078072662e-12,3.576684738312852e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.081216489903454e-08,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.3654269936935746e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.437862273689916e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.0620015977735875e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.4378594981323543e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,6.820573439370037e-09,285.0691833496094,294.1499938964844,283.75,282.0038146972656,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4540830761688994e-08,1.8218455579864165e-14,1.454081210994218e-08,-3.327808073549932e-08,0.0,0.0,0.0,-8.191273082047702e-08,60.0,-1.780879415491654e-06,-0.0,-1.4432021979282137e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,1.3654269936935746e-09,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.437862273689916e-09,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,1.0620015977735875e-09,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,1.4378594981323543e-09,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,6.820573439370037e-09,285.0691833496094,294.1499938964844,283.75,282.0038146972656,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.4540830761688994e-08,1.8218455579864165e-14,1.454081210994218e-08,-3.327808073549932e-08,0.0,0.0,0.0,-8.191273082047702e-08,60.0,-1.780879415491654e-06,-0.0,-1.4432021979282137e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,8.12732281474382e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,8.558473041375692e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,6.321267065345637e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,8.558457054164137e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,4.0597555539534376e-08,285.0691833496094,294.1499938964844,283.7240295410156,281.9794311523437,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.65976659270018e-08,1.0830999454519017e-13,8.659755934559143e-08,-1.9815813345758213e-07,0.0,0.0,0.0,-4.877801984548569e-07,60.0,-1.2826489182771184e-05,-0.0,-5.11311068033144e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,8.12732281474382e-09,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,8.558473041375692e-09,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,6.321267065345637e-09,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,8.558457054164137e-09,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,4.0597555539534376e-08,285.0691833496094,294.1499938964844,283.7240295410156,281.9794311523437,288.74725341796875,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-8.65976659270018e-08,1.0830999454519017e-13,8.659755934559143e-08,-1.9815813345758213e-07,0.0,0.0,0.0,-4.877801984548569e-07,60.0,-1.2826489182771184e-05,-0.0,-5.11311068033144e-16,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.269808791448668e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,1.33717151129531e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.876315942847216e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.337168953341461e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,6.342941674120084e-07,285.069091796875,294.1499938964844,283.6951599121094,281.9523010253906,288.7472839355469,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.352966364720487e-06,1.6922329423157969e-12,1.3529646594179212e-06,-3.095952479270636e-06,0.0,0.0,0.0,-7.620881660841405e-06,60.0,-0.0005602940218523,-0.0,-1.248150075048443e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,1.269808791448668e-07,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,1.33717151129531e-07,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,9.876315942847216e-08,298.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,1.337168953341461e-07,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,6.342941674120084e-07,285.069091796875,294.1499938964844,283.6951599121094,281.9523010253906,288.7472839355469,287.1184997558594,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-1.352966364720487e-06,1.6922329423157969e-12,1.3529646594179212e-06,-3.095952479270636e-06,0.0,0.0,0.0,-7.620881660841405e-06,60.0,-0.0005602940218523,-0.0,-1.248150075048443e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,2.836877399658988e-07,298.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,2.9873723406126373e-07,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,2.206465836707139e-07,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,2.987366656270751e-07,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,1.4170753956932458e-06,285.069091796875,294.1499938964844,283.6797180175781,281.93780517578125,288.7472839355469,287.1184997558594,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.0226894978113705e-06,3.780647236245605e-12,3.022685632458888e-06,-6.916709480719874e-06,0.0,0.0,0.0,-1.7025959095917642e-05,60.0,-0.0017513344064354,-0.0,-6.229760088870273e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,5.534333809009695e-07,298.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,5.827927793689014e-07,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,4.304492904338986e-07,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09112548828125,0.0,0.0,5.827916425005242e-07,298.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903015136719,0.0,0.0,2.764507371466607e-06,285.069091796875,294.1499938964844,283.6636047363281,281.92266845703125,288.7472839355469,287.1184997558594,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.8968439589079935e-06,7.375511659746259e-12,5.896836682950379e-06,-1.3493518963514362e-05,0.0,0.0,0.0,-3.321525582578033e-05,60.0,-0.003822041908279,-0.0,-2.3709417675682465e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
