time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186420,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.5788452856213553e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,1.66260235801019e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,1.227993948305084e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.662599061091896e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.886639650678262e-06,285.06915283203125,294.1499938964844,283.6295471191406,281.89068603515625,288.7472229003906,287.1185607910156,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822705219965428e-05,2.1041080336403617e-11,1.6822683392092586e-05,-3.849469067063183e-05,0.0,0.0,0.0,-9.475754632148892e-05,60.0,-0.0121201174333691,-0.0,-1.929609076689598e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,1.5788452856213553e-06,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,1.66260235801019e-06,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,1.227993948305084e-06,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,1.662599061091896e-06,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,7.886639650678262e-06,285.06915283203125,294.1499938964844,283.6295471191406,281.89068603515625,288.7472229003906,287.1185607910156,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6822705219965428e-05,2.1041080336403617e-11,1.6822683392092586e-05,-3.849469067063183e-05,0.0,0.0,0.0,-9.475754632148892e-05,60.0,-0.0121201174333691,-0.0,-1.929609076689598e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,3.3668411560938694e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,3.5454504541121423e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,2.6186610284639755e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,3.545443632901879e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,1.6818026779219508e-05,285.0693664550781,294.1499938964844,283.5932006835937,281.8565673828125,288.7469787597656,287.1187744140625,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874105378752574e-05,4.4869701704142167e-11,3.587406172300689e-05,-8.208910003304482e-05,0.0,0.0,0.0,-0.0002020686952164,60.0,-0.0283460896462202,-0.0,-8.774764248542509e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,3.3668411560938694e-06,298.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,3.5454504541121423e-06,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,2.6186610284639755e-06,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912780761719,0.0,0.0,3.545443632901879e-06,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,1.6818026779219508e-05,285.0693664550781,294.1499938964844,283.5932006835937,281.8565673828125,288.7469787597656,287.1187744140625,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-3.5874105378752574e-05,4.4869701704142167e-11,3.587406172300689e-05,-8.208910003304482e-05,0.0,0.0,0.0,-0.0002020686952164,60.0,-0.0283460896462202,-0.0,-8.774764248542509e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,5.536811841011513e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,5.830537247675238e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,4.3064201236120425e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,5.830525878991466e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,2.76574519375572e-05,285.0698547363281,294.1499938964844,283.5548095703125,281.82049560546875,288.7463684082031,287.1192626953125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.899567622691393e-05,7.378899574694842e-11,5.899559982935898e-05,-0.0001349969679722,0.0,0.0,0.0,-0.0003323059063404,60.0,-0.051244668662548,-0.0,-2.3730653553322156e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,5.536811841011513e-06,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09185791015625,0.0,0.0,5.830537247675238e-06,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,4.3064201236120425e-06,298.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,5.830525878991466e-06,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,2.76574519375572e-05,285.0698547363281,294.1499938964844,283.5548095703125,281.82049560546875,288.7463684082031,287.1192626953125,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.899567622691393e-05,7.378899574694842e-11,5.899559982935898e-05,-0.0001349969679722,0.0,0.0,0.0,-0.0003323059063404,60.0,-0.051244668662548,-0.0,-2.3730653553322156e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,8.42771532916231e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,8.874802006175742e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,6.554906576639041e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,8.874784725776408e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,4.20980759372469e-05,285.0707702636719,294.1499938964844,283.5145263671875,281.7826538085937,288.7450561523437,287.1200561523437,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.979869744507596e-05,1.1231596902527839e-10,8.979858830571175e-05,-0.0002054820652119,0.0,0.0,0.0,-0.0005058106034994,60.0,-0.0838801711797714,-0.0,-5.498065336340119e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,8.42771532916231e-06,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,8.874802006175742e-06,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,6.554906576639041e-06,298.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,8.874784725776408e-06,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09136962890625,0.0,0.0,4.20980759372469e-05,285.0707702636719,294.1499938964844,283.5145263671875,281.7826538085937,288.7450561523437,287.1200561523437,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-8.979869744507596e-05,1.1231596902527839e-10,8.979858830571175e-05,-0.0002054820652119,0.0,0.0,0.0,-0.0005058106034994,60.0,-0.0838801711797714,-0.0,-5.498065336340119e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931396484375,0.0,0.0,1.090008663595654e-05,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09307861328125,0.0,0.0,1.1478330634417944e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,8.477866686007474e-06,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,1.14783088065451e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,5.444804992293939e-05,285.0717163085937,294.1499938964844,283.4937438964844,281.7631530761719,288.7437438964844,287.1206359863281,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161419349955,1.4526495284439278e-10,0.0001161417894763,-0.0002657622389961,0.0,0.0,0.0,-0.0006541947368532,60.0,-0.1052755489945411,-0.0,-9.197081984879674e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,1.4727757843502332e-05,298.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,1.5509058357565664e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,1.145495207310887e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,1.5509029253735207e-05,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,7.35680150683038e-05,285.0731811523437,294.1499938964844,283.4725952148437,281.7432861328125,288.74139404296875,287.12109375,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569259620737,1.9627577341196903e-10,0.0001569257583469,-0.0003590866690501,0.0,0.0,0.0,-0.000883919710759,60.0,-0.1379420757293701,-0.0,-1.6790493440055343e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,2.7614827558863908e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,2.9079781597829424e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,2.147825580323115e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,2.907972520915792e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001379414316033,285.0782470703125,294.1499938964844,283.42919921875,281.7025451660156,288.7298889160156,287.1181640625,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942391729447,3.680208915390892e-10,0.000294238794595,-0.0006732944748364,0.0,0.0,0.0,-0.0016573675675317,60.0,-0.2549845278263092,-0.0,-5.903027844311737e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,2.7614827558863908e-05,298.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980834960937,0.0,0.0,2.9079781597829424e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,2.147825580323115e-05,298.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,2.907972520915792e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,0.0001379414316033,285.0782470703125,294.1499938964844,283.42919921875,281.7025451660156,288.7298889160156,287.1181640625,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002942391729447,3.680208915390892e-10,0.000294238794595,-0.0006732944748364,0.0,0.0,0.0,-0.0016573675675317,60.0,-0.2549845278263092,-0.0,-5.903027844311737e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,4.647903551813215e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,4.894472658634186e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,3.615045352489688e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,4.894463199889288e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0002321718202438,285.08404541015625,294.1499938964844,283.38458251953125,281.6606140136719,288.69598388671875,287.0924377441406,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004956278135068,6.198123125855656e-10,0.0004956272314302,-0.0011338692856952,0.0,0.0,0.0,-0.0027916796971112,60.0,-0.4616594314575195,-0.0,-1.6722617957043443e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,4.647903551813215e-05,298.1293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,4.894472658634186e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,3.615045352489688e-05,298.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,4.894463199889288e-05,298.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10455322265625,0.0,0.0,0.0002321718202438,285.08404541015625,294.1499938964844,283.38458251953125,281.6606140136719,288.69598388671875,287.0924377441406,285.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004956278135068,6.198123125855656e-10,0.0004956272314302,-0.0011338692856952,0.0,0.0,0.0,-0.0027916796971112,60.0,-0.4616594314575195,-0.0,-1.6722617957043443e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.002618753584102e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.480203152634203e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.002054917393252e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.480184962740168e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004496983310673,285.0865173339844,294.1499938964844,283.3388977050781,281.6177062988281,288.6274108886719,287.04400634765625,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006943867192603,8.345412694232831e-10,0.0006943859043531,-0.0014996359823271,0.0,0.0,0.0,-0.003906556405127,60.0,-0.7400881052017212,-0.0,-6.2737548489622e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,9.002618753584102e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.480203152634203e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,7.002054917393252e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.480184962740168e-05,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004496983310673,285.0865173339844,294.1499938964844,283.3388977050781,281.6177062988281,288.6274108886719,287.04400634765625,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006943867192603,8.345412694232831e-10,0.0006943859043531,-0.0014996359823271,0.0,0.0,0.0,-0.003906556405127,60.0,-0.7400881052017212,-0.0,-6.2737548489622e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,3.8249316276051104e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,4.027842442155816e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.9749542591162023e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,4.027834802400321e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.000191062776139,285.08673095703125,294.1499938964844,283.2923889160156,281.57403564453125,288.5467834472656,286.9882507324219,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008379558566957,9.408384071818432e-10,0.0008379549253731,-0.0016355231637135,0.0,0.0,0.0,-0.0046542338095605,60.0,-0.9026331901550292,-0.0,-1.1324966742165545e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,3.8249316276051104e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,4.027842442155816e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,2.9749542591162023e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,4.027834802400321e-05,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,0.000191062776139,285.08673095703125,294.1499938964844,283.2923889160156,281.57403564453125,288.5467834472656,286.9882507324219,285.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008379558566957,9.408384071818432e-10,0.0008379549253731,-0.0016355231637135,0.0,0.0,0.0,-0.0046542338095605,60.0,-0.9026331901550292,-0.0,-1.1324966742165545e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1144104003906,0.0,0.0,9.008351480588316e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,9.486240014666691e-05,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,7.006512896623462e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,9.486222552368416e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134033203125,0.0,0.0,0.0004499846836552,285.09381103515625,294.1499938964844,283.2688903808594,281.5519714355469,288.50494384765625,286.958984375,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000599080172833,8.098397508149443e-10,0.0005990793579258,-0.0015300016384571,0.0,0.0,0.0,-0.0034163135569542,60.0,-0.9374837875366212,-0.0,-6.281741349312142e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,9.00555751286447e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,9.483298345003276e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175537109375,0.0,0.0,7.004340295679867e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,9.483280882705004e-05,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0004498451598919,285.0953369140625,294.1499938964844,283.2452697753906,281.52978515625,288.4595947265625,286.92901611328125,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007975913467817,9.741455420098075e-10,0.0007975903572514,-0.0017634525429457,0.0,0.0,0.0,-0.0044885240495204,60.0,-0.9532443881034852,-0.0,-6.277844732949235e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.022955055115744e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.50161847868003e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.017871394054964e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.501601016381755e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004507142002694,285.0966186523437,294.1499938964844,283.19775390625,281.4851379394531,288.35455322265625,286.8514099121094,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009575257427059,1.3491797679066051e-09,0.0009575244039297,-0.0025894839782267,0.0,0.0,0.0,-0.0054622441530227,60.0,-1.226300597190857,-0.0,-6.30211829388827e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1163024902344,0.0,0.0,9.022955055115744e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,9.50161847868003e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,7.017871394054964e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.501601016381755e-05,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,0.0004507142002694,285.0966186523437,294.1499938964844,283.19775390625,281.4851379394531,288.35455322265625,286.8514099121094,285.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009575257427059,1.3491797679066051e-09,0.0009575244039297,-0.0025894839782267,0.0,0.0,0.0,-0.0054622441530227,60.0,-1.226300597190857,-0.0,-6.30211829388827e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.05813431018032e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.538663289276884e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.045232632663101e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.538645826978608e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004524714604485,285.0959167480469,294.1499938964844,283.1499938964844,281.4403076171875,288.2490539550781,286.7055358886719,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651680011302,1.7913218686160803e-09,0.0009651661966927,-0.0037442240864038,0.0,0.0,0.0,-0.0057008410803973,60.0,-1.3009153604507446,-0.0,-6.351350378963616e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1155700683594,0.0,0.0,9.05813431018032e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.538663289276884e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,7.045232632663101e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148986816406,0.0,0.0,9.538645826978608e-05,298.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0004524714604485,285.0959167480469,294.1499938964844,283.1499938964844,281.4403076171875,288.2490539550781,286.7055358886719,285.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651680011302,1.7913218686160803e-09,0.0009651661966927,-0.0037442240864038,0.0,0.0,0.0,-0.0057008410803973,60.0,-1.3009153604507446,-0.0,-6.351350378963616e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.093713015317916e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.576129377819598e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.072904554661363e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.576111915521324e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004542487149592,285.0952453613281,294.1499938964844,283.1022644042969,281.3954467773437,288.1441650390625,286.49755859375,285.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689580183476,2.234544993484633e-09,0.0009689558064565,-0.0049056434072554,0.0,0.0,0.0,-0.0059205638244748,60.0,-1.3424383401870728,-0.0,-6.401337060424339e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.093713015317916e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146850585937,0.0,0.0,9.576129377819598e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,7.072904554661363e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.576111915521324e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0004542487149592,285.0952453613281,294.1499938964844,283.1022644042969,281.3954467773437,288.1441650390625,286.49755859375,285.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689580183476,2.234544993484633e-09,0.0009689558064565,-0.0049056434072554,0.0,0.0,0.0,-0.0059205638244748,60.0,-1.3424383401870728,-0.0,-6.401337060424339e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.100994793698192e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.583797509549186e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.078568160068244e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.583780047250912e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004546124546322,285.0946044921875,294.1499938964844,283.0547180175781,281.3507995605469,288.0400695800781,286.26202392578125,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697345667518,2.325219572441028e-09,0.0009697322384454,-0.0051432428881525,0.0,0.0,0.0,-0.0059655206277966,60.0,-1.377482533454895,-0.0,-6.41158663938768e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.100994793698192e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,9.583797509549186e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,7.078568160068244e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.583780047250912e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,0.0004546124546322,285.0946044921875,294.1499938964844,283.0547180175781,281.3507995605469,288.0400695800781,286.26202392578125,285.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697345667518,2.325219572441028e-09,0.0009697322384454,-0.0051432428881525,0.0,0.0,0.0,-0.0059655206277966,60.0,-1.377482533454895,-0.0,-6.41158663938768e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.09932132344693e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.58203527261503e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11572265625,0.0,0.0,7.077267218846828e-05,297.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131896972656,0.0,0.0,9.582018537912518e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.000454528897535,285.09429931640625,294.1499938964844,283.0310974121094,281.32861328125,287.9883728027344,286.1446838378906,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969556858763,2.3043538188716184e-09,0.0009695545304566,-0.005088566802442,0.0,0.0,0.0,-0.0059551801532506,60.0,-1.3939664363861084,-0.0,-6.409227637504955e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.08918955246918e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,9.571365808369592e-05,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,7.069386629154906e-05,297.9753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.57134907366708e-05,298.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,0.0004540227819234,285.093994140625,294.1499938964844,283.0075988769531,281.3065490722656,287.9369201660156,286.03680419921875,285.1545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684773976914,2.1780963699313816e-09,0.0009684751858003,-0.0047577247023582,0.0,0.0,0.0,-0.0058925901539623,60.0,-1.4092940092086792,-0.0,-6.394959228828156e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.068140985211357e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.569663234287872e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0004539428337011,285.09344482421875,294.1499938964844,282.9610900878906,281.2628479003906,287.8348388671875,285.8443603515625,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158106804373005e-09,0.000968302716501,-0.0047053461894392,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4387611150741575,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,9.08758884179406e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,9.569679968990386e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,7.068140985211357e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,9.569663234287872e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,0.0004539428337011,285.09344482421875,294.1499938964844,282.9610900878906,281.2628479003906,287.8348388671875,285.8443603515625,285.1542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683048701845,2.158106804373005e-09,0.000968302716501,-0.0047053461894392,0.0,0.0,0.0,-0.0058826729655265,60.0,-1.4387611150741575,-0.0,-6.392701834556648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.139289613813162e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.624123049434274e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,7.108353020157665e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.624107042327525e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004565253912005,285.0928955078125,294.1499938964844,282.9154357910156,281.219970703125,287.7334289550781,285.6180419921875,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118387758,2.802191145789834e-09,0.0009738090448081,-0.0063930712640285,0.0,0.0,0.0,-0.0062019671313464,60.0,-1.47342050075531,-0.0,-6.465641888553364e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,9.139289613813162e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,9.624123049434274e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141052246094,0.0,0.0,7.108353020157665e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.624107042327525e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0004565253912005,285.0928955078125,294.1499938964844,282.9154357910156,281.219970703125,287.7334289550781,285.6180419921875,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738118387758,2.802191145789834e-09,0.0009738090448081,-0.0063930712640285,0.0,0.0,0.0,-0.0062019671313464,60.0,-1.47342050075531,-0.0,-6.465641888553364e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.21174869290553e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.164709677454084e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.700410009827463e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004601448890753,285.0924072265625,294.1499938964844,282.87078857421875,281.17803955078125,287.6322631835937,285.3140869140625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704912820978734e-09,0.0009815285447984,-0.00875842012465,0.0,0.0,0.0,-0.0066494867205619,60.0,-1.5135070085525513,-0.0,-6.568566135456423e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,9.21174869290553e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,9.700426016934216e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134948730469,0.0,0.0,7.164709677454084e-05,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.700410009827463e-05,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004601448890753,285.0924072265625,294.1499938964844,282.87078857421875,281.17803955078125,287.6322631835937,285.3140869140625,285.1536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815322700887,3.704912820978734e-09,0.0009815285447984,-0.00875842012465,0.0,0.0,0.0,-0.0066494867205619,60.0,-1.5135070085525513,-0.0,-6.568566135456423e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.26755164982751e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.759189561009408e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.208112219814211e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.759172826306894e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004629323666449,285.0919189453125,294.1499938964844,282.8274230957031,281.13726806640625,287.5313415527344,284.9549865722656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874801617115,4.400119824055082e-09,0.0009874757379293,-0.0105799324810504,0.0,0.0,0.0,-0.0069941435940563,60.0,-1.5538722276687622,-0.0,-6.648383532592561e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,9.26755164982751e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109619140625,0.0,0.0,9.759189561009408e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128845214844,0.0,0.0,7.208112219814211e-05,297.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,9.759172826306894e-05,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,0.0004629323666449,285.0919189453125,294.1499938964844,282.8274230957031,281.13726806640625,287.5313415527344,284.9549865722656,285.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874801617115,4.400119824055082e-09,0.0009874757379293,-0.0105799324810504,0.0,0.0,0.0,-0.0069941435940563,60.0,-1.5538722276687622,-0.0,-6.648383532592561e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,9.262941603083163e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,9.754335042089224e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,7.204526627901942e-05,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,9.754318307386713e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,0.0004627020971383,285.0916748046875,294.1499938964844,282.8062438964844,281.1174011230469,287.4811706542969,284.7820739746094,285.153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869887726381,4.342660453460212e-09,0.0009869843488559,-0.010429386049509,0.0,0.0,0.0,-0.0069656581617891,60.0,-1.5708929300308228,-0.0,-6.641768379722637e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
