time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188760,298.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.25491622183472e-05,298.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11041259765625,0.0,0.0,9.745883289724588e-05,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,7.198283856268972e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,9.745867282617836e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097106933594,0.0,0.0,0.0004623012209776,285.0914611816406,294.1499938964844,282.78546142578125,281.0978698730469,287.4312744140625,284.6236267089844,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861340513452,4.242648010688299e-09,0.0009861297439783,-0.01016734726727,0.0,0.0,0.0,-0.0069160806015133,60.0,-1.5855433940887451,-0.0,-6.630261850659738e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.224483801517636e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.713836334412916e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.174614438554272e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.713820327306166e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004607810697052,285.0910339355469,294.1499938964844,282.7452087402344,281.06005859375,287.3324890136719,284.3572998046875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.8634428989325906e-09,0.0009828874608501,-0.009173790924251,0.0,0.0,0.0,-0.0067280936054885,60.0,-1.6099669933319092,-0.0,-6.586724765611508e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.224483801517636e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.713836334412916e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.174614438554272e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.713820327306166e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,0.0004607810697052,285.0910339355469,294.1499938964844,282.7452087402344,281.06005859375,287.3324890136719,284.3572998046875,285.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828913025557,3.8634428989325906e-09,0.0009828874608501,-0.009173790924251,0.0,0.0,0.0,-0.0067280936054885,60.0,-1.6099669933319092,-0.0,-6.586724765611508e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.153556362027302e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.68531021499075e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0004594286729115,285.0906677246094,294.1499938964844,282.706787109375,281.0239562988281,287.2350158691406,284.14776611328125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260816488857927e-09,0.0009800019906833,-0.0082898465916514,0.0,0.0,0.0,-0.0065608457662165,60.0,-1.631177306175232,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.19740996323526e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.6853262220975e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.153556362027302e-05,297.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,9.68531021499075e-05,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10870361328125,0.0,0.0,0.0004594286729115,285.0906677246094,294.1499938964844,282.706787109375,281.0239562988281,287.2350158691406,284.14776611328125,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800055995583,3.5260816488857927e-09,0.0009800019906833,-0.0082898465916514,0.0,0.0,0.0,-0.0065608457662165,60.0,-1.631177306175232,-0.0,-6.548111741722097e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.681298251962288e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.150581222958863e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.681282244855538e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004592376353684,285.0903015136719,294.1499938964844,282.6704406738281,280.9898376464844,287.1387634277344,283.9719543457031,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478380916632772e-09,0.0009795932564884,-0.0081648621708154,0.0,0.0,0.0,-0.0065371943637728,60.0,-1.653189182281494,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,9.19358426472172e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10888671875,0.0,0.0,9.681298251962288e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107177734375,0.0,0.0,7.150581222958863e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.681282244855538e-05,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,0.0004592376353684,285.0903015136719,294.1499938964844,282.6704406738281,280.9898376464844,287.1387634277344,283.9719543457031,285.1513977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979596748948,3.478380916632772e-09,0.0009795932564884,-0.0081648621708154,0.0,0.0,0.0,-0.0065371943637728,60.0,-1.653189182281494,-0.0,-6.54266116839608e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.211395808961242e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.700054215500133e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.70003893598914e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004601273394655,285.0899658203125,294.1499938964844,282.63641357421875,280.95782470703125,287.04351806640625,283.807861328125,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002467756508395e-09,0.0009814900113269,-0.0087461937218904,0.0,0.0,0.0,-0.0066471807658672,60.0,-1.6777712106704712,-0.0,-6.56803180731913e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.211395808961242e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,9.700054215500133e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,7.164433918660507e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.70003893598914e-05,298.20654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,0.0004601273394655,285.0899658203125,294.1499938964844,282.63641357421875,280.95782470703125,287.04351806640625,283.807861328125,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814937366172,3.7002467756508395e-09,0.0009814900113269,-0.0087461937218904,0.0,0.0,0.0,-0.0066471807658672,60.0,-1.6777712106704712,-0.0,-6.56803180731913e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083679199219,0.0,0.0,9.223950473824516e-05,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10821533203125,0.0,0.0,9.713274630485104e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,7.174198981374502e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077575683594,0.0,0.0,9.713259350974111e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0004607544688042,285.0898132324219,294.1499938964844,282.62030029296875,280.9427185058594,286.9962158203125,283.7268371582031,285.1505432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856642560862156e-09,0.0009828273905441,-0.0091559756547212,0.0,0.0,0.0,-0.0067247129045426,60.0,-1.690624475479126,-0.0,-6.585945300230378e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,9.236322512151672e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,9.72630296018906e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,7.18382143531926e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,9.72628768067807e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004613724886439,285.08966064453125,294.1499938964844,282.6048278808594,280.9281921386719,286.9491271972656,283.6466979980469,285.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841494029387,4.01076372114062e-09,0.0009841453284025,-0.009559791535139,0.0,0.0,0.0,-0.0068011176772415,60.0,-1.7033706903457642,-0.0,-6.603622182410619e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.255782060790808e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.746794967213646e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.198956882348284e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.746779687702656e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0004623445565812,285.08935546875,294.1499938964844,282.5759582519531,280.90106201171875,286.8556213378906,283.4911499023437,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.2531729249617464e-09,0.0009862185688689,-0.010194924660027,0.0,0.0,0.0,-0.0069212918169796,60.0,-1.7275670766830444,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,9.255782060790808e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.746794967213646e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,7.198956882348284e-05,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.746779687702656e-05,298.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0004623445565812,285.08935546875,294.1499938964844,282.5759582519531,280.90106201171875,286.8556213378906,283.4911499023437,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862227598205,4.2531729249617464e-09,0.0009862185688689,-0.010194924660027,0.0,0.0,0.0,-0.0069212918169796,60.0,-1.7275670766830444,-0.0,-6.631472615481472e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.262998355552554e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.7543939773459e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.204568828456104e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.754378697834908e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0004627050366252,285.089111328125,294.1499938964844,282.54998779296875,280.8766784667969,286.7631530761719,283.3488464355469,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343036597020955e-09,0.0009869874920696,-0.0104303713887929,0.0,0.0,0.0,-0.0069658434949815,60.0,-1.7482527494430542,-0.0,-6.641811722829516e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.262998355552554e-05,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.7543939773459e-05,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1089172363281,0.0,0.0,7.204568828456104e-05,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.754378697834908e-05,298.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,0.0004627050366252,285.089111328125,294.1499938964844,282.54998779296875,280.8766784667969,286.7631530761719,283.3488464355469,285.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869917994365,4.343036597020955e-09,0.0009869874920696,-0.0104303713887929,0.0,0.0,0.0,-0.0069658434949815,60.0,-1.7482527494430542,-0.0,-6.641811722829516e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.747636795509608e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004623852437362,285.0888671875,294.1499938964844,282.52618408203125,280.85565185546875,286.671875,283.224853515625,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226216494331e-09,0.0009863052982836,-0.0102212643250823,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.7647833824157717,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.256596240447834e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.747651347424836e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084899902344,0.0,0.0,7.199589163064957e-05,297.8138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.747636795509608e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,0.0004623852437362,285.0888671875,294.1499938964844,282.52618408203125,280.85565185546875,286.671875,283.224853515625,285.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263226216494331e-09,0.0009863052982836,-0.0102212643250823,0.0,0.0,0.0,-0.0069262799806892,60.0,-1.7647833824157717,-0.0,-6.632628668512552e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.185886352090165e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.729084558784962e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004615052021108,285.0886535644531,294.1499938964844,282.5036315917969,280.83837890625,286.5819091796875,283.1204833984375,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043685386534435e-09,0.0009844283340498,-0.0096460487693548,0.0,0.0,0.0,-0.0068174456246197,60.0,-1.7778513431549072,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,9.23897823668085e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.72909911070019e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,7.185886352090165e-05,297.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059875488281,0.0,0.0,9.729084558784962e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0004615052021108,285.0886535644531,294.1499938964844,282.5036315917969,280.83837890625,286.5819091796875,283.1204833984375,285.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844324085861,4.043685386534435e-09,0.0009844283340498,-0.0096460487693548,0.0,0.0,0.0,-0.0068174456246197,60.0,-1.7778513431549072,-0.0,-6.60740084867939e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,9.227427653968334e-05,297.9986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.71693589235656e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10791015625,0.0,0.0,7.176902727223933e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058044433594,0.0,0.0,9.716921340441333e-05,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,0.0004609282477758,285.08856201171875,294.1499938964844,282.4927673339844,280.8310546875,286.5374755859375,283.0758056640625,285.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832015493884,3.8997587381572885e-09,0.0009831975912675,-0.0092689432203769,0.0,0.0,0.0,-0.0067460951395332,60.0,-1.783287525177002,-0.0,-6.590887835500325e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,9.215484897140414e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.704359399620444e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,7.167613512137905e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,9.704344847705217e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,0.0004603316774591,285.0884704589844,294.1499938964844,282.4822082519531,280.8246154785156,286.4933776855469,283.03546142578125,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819287806749,3.750939558955224e-09,0.0009819250553846,-0.0088790152221918,0.0,0.0,0.0,-0.0066723190248012,60.0,-1.7882522344589231,-0.0,-6.57383552038482e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.19623125810176e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,7.152638136176392e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.684069664217532e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004593699122779,285.0882873535156,294.1499938964844,282.4618835449219,280.8140869140625,286.4061584472656,282.9645690917969,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017032664654e-09,0.0009798730025067,-0.008250375278294,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.797650933265686,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.19623125810176e-05,297.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,9.68408421613276e-05,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,7.152638136176392e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,9.684069664217532e-05,298.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,0.0004593699122779,285.0882873535156,294.1499938964844,282.4618835449219,280.8140869140625,286.4061584472656,282.9645690917969,285.1457824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798766113817,3.511017032664654e-09,0.0009798730025067,-0.008250375278294,0.0,0.0,0.0,-0.0065533770248293,60.0,-1.797650933265686,-0.0,-6.546390096673349e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.682015661383048e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004592724726535,285.088134765625,294.1499938964844,282.4425048828125,280.8065795898437,286.3202514648437,282.90301513671875,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486672950359093e-09,0.0009796641534194,-0.0081865889951586,0.0,0.0,0.0,-0.0065413047559559,60.0,-1.8083285093307493,-0.0,-6.543608321862848e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.1942805738654e-05,297.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,9.682029485702516e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.151120371418074e-05,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,9.682015661383048e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004592724726535,285.088134765625,294.1499938964844,282.4425048828125,280.8065795898437,286.3202514648437,282.90301513671875,285.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667645879,3.486672950359093e-09,0.0009796641534194,-0.0081865889951586,0.0,0.0,0.0,-0.0065413047559559,60.0,-1.8083285093307493,-0.0,-6.543608321862848e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.215030877385288e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.70388064160943e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.167259900597855e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.703866817289963e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004603090055752,285.0880126953125,294.1499938964844,282.424072265625,280.8018798828125,286.2353820800781,282.84405517578125,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745158849710606e-09,0.0009818739490583,-0.0088638700544834,0.0,0.0,0.0,-0.0066694444976747,60.0,-1.8222146034240725,-0.0,-6.57317329455509e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,9.215030877385288e-05,297.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.70388064160943e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,7.167259900597855e-05,297.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,9.703866817289963e-05,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004603090055752,285.0880126953125,294.1499938964844,282.424072265625,280.8018798828125,286.2353820800781,282.84405517578125,285.1440734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818776743486,3.745158849710606e-09,0.0009818739490583,-0.0088638700544834,0.0,0.0,0.0,-0.0066694444976747,60.0,-1.8222146034240725,-0.0,-6.57317329455509e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.73690112004988e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.191648182924837e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.736887295730412e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004618753737304,285.087890625,294.1499938964844,282.406494140625,280.7996826171875,286.15142822265625,282.78424072265625,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135799702709164e-09,0.0009852143703028,-0.0098873982205986,0.0,0.0,0.0,-0.0068631027825176,60.0,-1.8389259576797483,-0.0,-6.617980119472122e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.246388071915136e-05,297.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.73690112004988e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,7.191648182924837e-05,297.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.736887295730412e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0004618753737304,285.087890625,294.1499938964844,282.406494140625,280.7996826171875,286.15142822265625,282.78424072265625,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852185612544,4.135799702709164e-09,0.0009852143703028,-0.0098873982205986,0.0,0.0,0.0,-0.0068631027825176,60.0,-1.8389259576797483,-0.0,-6.617980119472122e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.25854910747148e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10467529296875,0.0,0.0,9.749706805450842e-05,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.201106927823275e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.749693708727136e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,0.0004624828579835,285.0878295898437,294.1499938964844,282.3979797363281,280.7994689941406,286.1098022460937,282.7544250488281,285.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865143802016,4.287294075311365e-09,0.0009865100728347,-0.0102843241766095,0.0,0.0,0.0,-0.0069382064975798,60.0,-1.847320556640625,-0.0,-6.63539765355381e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,9.265314292861147e-05,297.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,9.75683142314665e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,7.206368900369853e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.756817598827185e-05,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004628207825589,285.0877990722656,294.1499938964844,282.3896484375,280.7998046875,286.0683898925781,282.7253723144531,285.1422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872355731204,4.371564887861723e-09,0.0009872311493381,-0.0105051174759864,0.0,0.0,0.0,-0.0069799851626157,60.0,-1.855057954788208,-0.0,-6.645095851354199e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.189282041508704e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.733684419188648e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004617234517354,285.08770751953125,294.1499938964844,282.3734741210937,280.802001953125,285.9864807128906,282.67236328125,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097828742999354e-09,0.0009848934132605,-0.0097879078239202,0.0,0.0,0.0,-0.006844297517091,60.0,-1.866399526596069,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044006347656,0.0,0.0,9.243345994036643e-05,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.733697515912354e-05,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,7.189282041508704e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.733684419188648e-05,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,0.0004617234517354,285.08770751953125,294.1499938964844,282.3734741210937,280.802001953125,285.9864807128906,282.67236328125,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848974877968,4.097828742999354e-09,0.0009848934132605,-0.0097879078239202,0.0,0.0,0.0,-0.006844297517091,60.0,-1.866399526596069,-0.0,-6.613618097617291e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.138577348086983e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.665034303907304e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004584669950418,285.087646484375,294.1499938964844,282.35791015625,280.8059997558594,285.9062194824219,282.6330871582031,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855691500799367e-09,0.0009779470274224,-0.0076596499420702,0.0,0.0,0.0,-0.0064416215755045,60.0,-1.8669352531433103,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.178154141409324e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.66504740063101e-05,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055603027344,0.0,0.0,7.138577348086983e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,9.665034303907304e-05,298.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004584669950418,285.087646484375,294.1499938964844,282.35791015625,280.8059997558594,285.9062194824219,282.6330871582031,285.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779502870514,3.2855691500799367e-09,0.0009779470274224,-0.0076596499420702,0.0,0.0,0.0,-0.0064416215755045,60.0,-1.8669352531433103,-0.0,-6.520652817698648e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.087612902978435e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.596033487468958e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004551938909571,285.0876159667969,294.1499938964844,282.3428649902344,280.8116149902344,285.8275756835937,282.6064758300781,285.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8634146451950075,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,9.112629049923272e-05,297.96270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.596045856596902e-05,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,7.087612902978435e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,9.596033487468958e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,0.0004551938909571,285.0876159667969,294.1499938964844,282.3428649902344,280.8116149902344,285.8275756835937,282.6064758300781,285.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709676378406,2.469164428475778e-09,0.0009709651931189,-0.0055204275995492,0.0,0.0,0.0,-0.0060368906706571,60.0,-1.8634146451950075,-0.0,-6.427875831604979e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.565058280713856e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004537245840765,285.0875549316406,294.1499938964844,282.3282470703125,280.81854248046875,285.75048828125,282.5880432128906,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026578256311272e-09,0.0009678294300101,-0.0045600477606058,0.0,0.0,0.0,-0.0058551887050271,60.0,-1.8626728057861328,-0.0,-6.3864419530546e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,9.083214536076412e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.5650706498418e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.064735109452158e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.565058280713856e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,0.0004537245840765,285.0875549316406,294.1499938964844,282.3282470703125,280.81854248046875,285.75048828125,282.5880432128906,285.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315254859,2.1026578256311272e-09,0.0009678294300101,-0.0045600477606058,0.0,0.0,0.0,-0.0058551887050271,60.0,-1.8626728057861328,-0.0,-6.3864419530546e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
