time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12191100,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.087952639674768e-05,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.570060501573607e-05,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,7.068419654387981e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.570047404849902e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0004539612564258,285.0875549316406,294.1499938964844,282.32110595703125,280.8224792480469,285.7123718261719,282.57958984375,285.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683355456218,2.161668843925213e-09,0.0009683333919383,-0.004714679904282,0.0,0.0,0.0,-0.0058844396844506,60.0,-1.865444540977478,-0.0,-6.393104001745088e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.098335431190208e-05,297.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.58099408308044e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,7.076495967339724e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.580981713952497e-05,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,0.0004544799448922,285.0875549316406,294.1499938964844,282.3139953613281,280.8266296386719,285.67449951171875,282.57049560546875,285.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694416658021,2.291014489230747e-09,0.0009694393957033,-0.0050536133348941,0.0,0.0,0.0,-0.0059485617093741,60.0,-1.8703179359436035,-0.0,-6.407719155276936e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.099702583625913e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.582433267496526e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.077558984747157e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.582421625964344e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004545482224784,285.0875549316406,294.1499938964844,282.300048828125,280.8355712890625,285.5995178222656,282.5514831542969,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695882908999,2.308011781693153e-09,0.0009695859625935,-0.0050981515087187,0.0,0.0,0.0,-0.005956994369626,60.0,-1.8806755542755127,-0.0,-6.409641173377167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033020019531,0.0,0.0,9.099702583625913e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,9.582433267496526e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.077558984747157e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.582421625964344e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,0.0004545482224784,285.0875549316406,294.1499938964844,282.300048828125,280.8355712890625,285.5995178222656,282.5514831542969,285.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695882908999,2.308011781693153e-09,0.0009695859625935,-0.0050981515087187,0.0,0.0,0.0,-0.005956994369626,60.0,-1.8806755542755127,-0.0,-6.409641173377167e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.087962826015428e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.570070687914269e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.068427657941356e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.570058318786324e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0004539618093986,285.0875549316406,294.1499938964844,282.2862854003906,280.8451843261719,285.525634765625,282.5339660644531,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683376410976,2.161713252846198e-09,0.0009683354874141,-0.0047147939912974,0.0,0.0,0.0,-0.0058844704180955,60.0,-1.887924313545227,-0.0,-6.393108975544237e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.087962826015428e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.570070687914269e-05,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.068427657941356e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.570058318786324e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,0.0004539618093986,285.0875549316406,294.1499938964844,282.2862854003906,280.8451843261719,285.525634765625,282.5339660644531,285.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683376410976,2.161713252846198e-09,0.0009683354874141,-0.0047147939912974,0.0,0.0,0.0,-0.0058844704180955,60.0,-1.887924313545227,-0.0,-6.393108975544237e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.054220572579652e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.534538548905402e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.042183278826997e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.53452690737322e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004522763192653,285.0875549316406,294.1499938964844,282.27264404296875,280.8551940917969,285.45294189453125,282.52032470703125,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647418628446,1.7412951081041683e-09,0.0009647401166148,-0.0036131315864622,0.0,0.0,0.0,-0.0056760492734611,60.0,-1.8911290168762207,-0.0,-6.345720038325453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,9.054220572579652e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,9.534538548905402e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,7.042183278826997e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.53452690737322e-05,298.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,0.0004522763192653,285.0875549316406,294.1499938964844,282.27264404296875,280.8551940917969,285.45294189453125,282.52032470703125,285.1339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647418628446,1.7412951081041683e-09,0.0009647401166148,-0.0036131315864622,0.0,0.0,0.0,-0.0056760492734611,60.0,-1.8911290168762207,-0.0,-6.345720038325453e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.018751734402032e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.497188148088752e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.01459648553282e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.49717650655657e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004505045944824,285.08758544921875,294.1499938964844,282.259033203125,280.8653869628906,285.3815612792969,282.5112609863281,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.2993675024830507e-09,0.0009609612752683,-0.0024550911039114,0.0,0.0,0.0,-0.0054569672793149,60.0,-1.8928964138031008,-0.0,-6.296097154745439e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.018751734402032e-05,297.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.497188148088752e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,7.01459648553282e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.49717650655657e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004505045944824,285.08758544921875,294.1499938964844,282.259033203125,280.8653869628906,285.3815612792969,282.5112609863281,285.1327819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609625558368,1.2993675024830507e-09,0.0009609612752683,-0.0024550911039114,0.0,0.0,0.0,-0.0054569672793149,60.0,-1.8928964138031008,-0.0,-6.296097154745439e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.005038009490818e-05,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.482746827416122e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039733886719,0.0,0.0,7.003929931670427e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.48273518588394e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.000449819577625,285.0876159667969,294.1499938964844,282.2522277832031,280.8704833984375,285.3463439941406,282.50848388671875,285.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595007286407,1.1284967404989743e-09,0.0009594995644874,-0.0020073337946087,0.0,0.0,0.0,-0.0053722560405731,60.0,-1.8935588598251345,-0.0,-6.27696223887142e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,9.003254672279581e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.4808689027559e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,7.002543134149164e-05,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.48085726122372e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004497304907999,285.088134765625,294.1499938964844,282.2453918457031,280.8755187988281,285.3145751953125,282.5062866210937,285.13165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008331050048582,9.7985519698085e-10,0.0008331040153279,-0.0017429494764655,0.0,0.0,0.0,-0.0046696201898157,60.0,-1.8038222789764404,-0.0,-6.274474628753525e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,4.13349516747985e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,4.352773248683661e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,3.2149459002539515e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.3527677917154506e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0002064763248199,285.09039306640625,294.1499938964844,282.23162841796875,280.8853759765625,285.2546691894531,282.502197265625,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508613100275,9.61954960132516e-10,0.0008508603787049,-0.0016781334998086,0.0,0.0,0.0,-0.0047299796715378,60.0,-1.6687723398208618,-0.0,-1.322552645177666e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,4.13349516747985e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,4.352773248683661e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,3.2149459002539515e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,4.3527677917154506e-05,298.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0002064763248199,285.09039306640625,294.1499938964844,282.23162841796875,280.8853759765625,285.2546691894531,282.502197265625,285.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008508613100275,9.61954960132516e-10,0.0008508603787049,-0.0016781334998086,0.0,0.0,0.0,-0.0047299796715378,60.0,-1.6687723398208618,-0.0,-1.322552645177666e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.003280138131231e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.480895096203312e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.002562051638961e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.48088345467113e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004497317713685,285.0929260253906,294.1499938964844,282.2176818847656,280.89471435546875,285.21929931640625,282.4968566894531,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007111481390893,8.579725263579974e-10,0.0007111472659744,-0.0015444754390046,0.0,0.0,0.0,-0.0040014162659645,60.0,-1.1682263612747192,-0.0,-6.274504471548425e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.003280138131231e-05,297.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,9.480895096203312e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,7.002562051638961e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,9.48088345467113e-05,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0004497317713685,285.0929260253906,294.1499938964844,282.2176818847656,280.89471435546875,285.21929931640625,282.4968566894531,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007111481390893,8.579725263579974e-10,0.0007111472659744,-0.0015444754390046,0.0,0.0,0.0,-0.0040014162659645,60.0,-1.1682263612747192,-0.0,-6.274504471548425e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,4.139603697694838e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,4.35920555901248e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.219697100576013e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,4.35920046584215e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0002067814639303,285.0956420898437,294.1499938964844,282.2034606933594,280.9032897949219,285.1736755371094,282.4931335449219,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005590417422354,6.698311905140031e-10,0.0005590411019511,-0.0012019558344036,0.0,0.0,0.0,-0.0031309078913182,60.0,-1.2612979412078855,-0.0,-1.3264636500309734e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,4.139603697694838e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109924316406,0.0,0.0,4.35920555901248e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127624511719,0.0,0.0,3.219697100576013e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,4.35920046584215e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0002067814639303,285.0956420898437,294.1499938964844,282.2034606933594,280.9032897949219,285.1736755371094,282.4931335449219,285.1282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005590417422354,6.698311905140031e-10,0.0005590411019511,-0.0012019558344036,0.0,0.0,0.0,-0.0031309078913182,60.0,-1.2612979412078855,-0.0,-1.3264636500309734e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,2.9770051696687005e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,3.1349321943707764e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,2.3154521841206588e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,3.134928556391969e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.000148707331391,285.1161193847656,294.1499938964844,282.1888732910156,280.9109191894531,285.1477355957031,282.501220703125,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000317194731906,3.9673370144654996e-10,0.0003171943244524,-0.0007258253754116,0.0,0.0,0.0,-0.0017866707639768,60.0,-0.8640877604484558,-0.0,-6.860200407743377e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,2.9770051696687005e-05,297.9557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,3.1349321943707764e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,2.3154521841206588e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,3.134928556391969e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,0.000148707331391,285.1161193847656,294.1499938964844,282.1888732910156,280.9109191894531,285.1477355957031,282.501220703125,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000317194731906,3.9673370144654996e-10,0.0003171943244524,-0.0007258253754116,0.0,0.0,0.0,-0.0017866707639768,60.0,-0.8640877604484558,-0.0,-6.860200407743377e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,2.2799162252340462e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,2.400863559159916e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,1.7732711057760753e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,2.4008608306758102e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001138863663072,285.1192626953125,294.1499938964844,282.1814270019531,280.9142761230469,285.1429138183594,282.5055236816406,285.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002350622962694,2.959640588162671e-10,0.0002350620052311,-0.000543032598216,0.0,0.0,0.0,-0.0013252416392788,60.0,-0.678084135055542,-0.0,-4.023605892911064e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,1.6410991520388052e-05,297.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,1.7281578038819134e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,1.2764124221575912e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,1.7281558029935695e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.129638671875,0.0,0.0,8.197616989491507e-05,285.12139892578125,294.1499938964844,282.1738586425781,280.91729736328125,285.1402893066406,282.5096740722656,285.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000174864399014,2.1871091049341366e-10,0.0001748641807353,-0.0004001305496785,0.0,0.0,0.0,-0.0009849611669778,60.0,-0.5133774876594543,-0.0,-2.084717731776209e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,1.2083976798749063e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,1.2725019587378483e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,9.398663678439334e-06,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,1.2725005035463257e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,6.036187187419273e-05,285.1229858398437,294.1499938964844,282.1658630371094,280.9200744628906,285.1389465332031,282.5128173828125,285.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287585037061,1.610441224819681e-10,0.0001287583436351,-0.0002946295717265,0.0,0.0,0.0,-0.0007252596551552,60.0,-0.381291776895523,-0.0,-1.1303094016312798e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.446254807699006e-06,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,9.947369107976556e-06,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,7.347098744503455e-06,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.947357284545433e-06,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,4.718592390418053e-05,285.1239624023437,294.1499938964844,282.1583557128906,280.9222717285156,285.1382141113281,282.514892578125,285.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006524616968,1.2589071451962752e-10,0.0001006523307296,-0.0002303165674675,0.0,0.0,0.0,-0.0005669464007951,60.0,-0.289746344089508,-0.0,-6.907118765830941e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,6.301075700321235e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,6.635341833316488e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,4.900844487565337e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,6.635333647864172e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,3.147513052681461e-05,285.1251220703125,294.1499938964844,282.1422424316406,280.9255676269531,285.137451171875,282.5174255371094,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.713949551340193e-05,8.397453565844869e-11,6.713940820191056e-05,-0.0001536311465315,0.0,0.0,0.0,-0.0003781775012612,60.0,-0.1780039966106414,-0.0,-3.0733143807637475e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,6.301075700321235e-06,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,6.635341833316488e-06,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,4.900844487565337e-06,297.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,6.635333647864172e-06,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,3.147513052681461e-05,285.1251220703125,294.1499938964844,282.1422424316406,280.9255676269531,285.137451171875,282.5174255371094,285.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-6.713949551340193e-05,8.397453565844869e-11,6.713940820191056e-05,-0.0001536311465315,0.0,0.0,0.0,-0.0003781775012612,60.0,-0.1780039966106414,-0.0,-3.0733143807637475e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,4.028957391710719e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,4.242689556122059e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,3.133638301733299e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,4.242684553901199e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.012544427998364e-05,285.1256408691406,294.1499938964844,282.1254577636719,280.92694091796875,285.1371459960937,282.5186462402344,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292977973818779e-05,5.369426431256485e-11,4.292972516850568e-05,-9.823338041314857e-05,0.0,0.0,0.0,-0.0002418110816506,60.0,-0.117683857679367,-0.0,-1.2565011531240344e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,4.028957391710719e-06,297.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,4.242689556122059e-06,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,3.133638301733299e-06,297.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,4.242684553901199e-06,298.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.012544427998364e-05,285.1256408691406,294.1499938964844,282.1254577636719,280.92694091796875,285.1371459960937,282.5186462402344,285.12261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.292977973818779e-05,5.369426431256485e-11,4.292972516850568e-05,-9.823338041314857e-05,0.0,0.0,0.0,-0.0002418110816506,60.0,-0.117683857679367,-0.0,-1.2565011531240344e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,1.9907104160665767e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,2.096315711241914e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,1.548332761558413e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,2.096313210131484e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.94399579212768e-06,285.1257629394531,294.1499938964844,282.10791015625,280.9262084960937,285.1370544433594,282.5190734863281,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.121180841641035e-05,2.6530524305234948e-11,2.1211781131569296e-05,-4.853746213484556e-05,0.0,0.0,0.0,-0.0001194799697259,60.0,-0.0692138671875,-0.0,-3.067564952052848e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,1.9907104160665767e-06,297.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,2.096315711241914e-06,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,1.548332761558413e-06,297.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,2.096313210131484e-06,298.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,9.94399579212768e-06,285.1257629394531,294.1499938964844,282.10791015625,280.9262084960937,285.1370544433594,282.5190734863281,285.12158203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.121180841641035e-05,2.6530524305234948e-11,2.1211781131569296e-05,-4.853746213484556e-05,0.0,0.0,0.0,-0.0001194799697259,60.0,-0.0692138671875,-0.0,-3.067564952052848e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,1.2324021554377396e-06,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,1.297779817832634e-06,298.4906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351928710937,0.0,0.0,9.58536475081928e-07,297.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,1.2977783399037437e-06,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,6.156094059406314e-06,285.1257629394531,294.1499938964844,282.0988464355469,280.9249572753906,285.13702392578125,282.51910400390625,285.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.313183929596562e-05,1.6424528404002103e-11,1.3131822015566286e-05,-3.004858081112616e-05,0.0,0.0,0.0,-7.396783621516079e-05,60.0,-0.0486995801329612,-0.0,-1.1756619115732558e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,6.980301350267837e-07,297.9513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.132568359375,0.0,0.0,7.350599275923742e-07,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,5.429131988421432e-07,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,7.350590749410912e-07,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,3.486799641905236e-06,285.125732421875,294.1499938964844,282.08953857421875,280.9231262207031,285.13702392578125,282.5191345214844,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.437908607244026e-06,9.302907402752858e-12,7.437899512297008e-06,-1.7019554434227757e-05,0.0,0.0,0.0,-4.189556057099253e-05,60.0,-0.0322911851108074,-0.0,-3.77160282172273e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,1.32131091845622e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,1.391405248796218e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,1.027687943633282e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,1.3914035434936525e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,6.600211577278969e-07,285.12567138671875,294.1499938964844,282.0702514648437,280.9174499511719,285.13702392578125,282.51910400390625,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4079985248827145e-06,1.7610112586913253e-12,1.4079968195801484e-06,-3.2217640182352625e-06,0.0,0.0,0.0,-7.93083745520562e-06,60.0,-0.0111915413290262,-0.0,-1.351411658360308e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,1.32131091845622e-07,297.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,1.391405248796218e-07,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,1.027687943633282e-07,297.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,1.3914035434936525e-07,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,6.600211577278969e-07,285.12567138671875,294.1499938964844,282.0702514648437,280.9174499511719,285.13702392578125,282.51910400390625,285.1196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-1.4079985248827145e-06,1.7610112586913253e-12,1.4079968195801484e-06,-3.2217640182352625e-06,0.0,0.0,0.0,-7.93083745520562e-06,60.0,-0.0111915413290262,-0.0,-1.351411658360308e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,3.9860711953387806e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,4.1975281583894736e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,3.10028253069916e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,4.197523162385863e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.9911219339974195e-09,285.1256103515625,294.1499938964844,282.04998779296875,280.9089660644531,285.13702392578125,282.5190734863281,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.260135355593775e-09,5.313282671096879e-15,4.260130026523257e-09,-9.73991820529818e-09,0.0,0.0,0.0,-2.3996108211576945e-08,60.0,-0.0027929728385061,-0.0,-1.229894010762352e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,3.9860711953387806e-10,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,4.1975281583894736e-10,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,3.10028253069916e-10,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,4.197523162385863e-10,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.9911219339974195e-09,285.1256103515625,294.1499938964844,282.04998779296875,280.9089660644531,285.13702392578125,282.5190734863281,285.1187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.260135355593775e-09,5.313282671096879e-15,4.260130026523257e-09,-9.73991820529818e-09,0.0,0.0,0.0,-2.3996108211576945e-08,60.0,-0.0027929728385061,-0.0,-1.229894010762352e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-6.677564751145226e-11,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-7.031802917722985e-11,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-5.1936694528409426e-11,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-7.0317945910503e-11,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-3.3355765372000685e-10,285.1256103515625,294.1499938964844,282.027587890625,280.89703369140625,285.13702392578125,282.5190734863281,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,7.23139326197497e-10,-9.136568531161794e-16,-7.231384380190772e-10,1.647546654659493e-09,0.0,0.0,0.0,4.0745362639427185e-09,60.0,-0.0005530042108148,-0.0,-3.451546815196755e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-6.677564751145226e-11,297.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-7.031802917722985e-11,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-5.1936694528409426e-11,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-7.0317945910503e-11,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-3.3355765372000685e-10,285.1256103515625,294.1499938964844,282.027587890625,280.89703369140625,285.13702392578125,282.5190734863281,285.117919921875,0.0,0.0,0.0,0.0,1.0,1.0,7.23139326197497e-10,-9.136568531161794e-16,-7.231384380190772e-10,1.647546654659493e-09,0.0,0.0,0.0,4.0745362639427185e-09,60.0,-0.0005530042108148,-0.0,-3.451546815196755e-20,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
