time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12193380,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,1.6629950888580325e-11,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,1.751215318590571e-11,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.2934426099620032e-11,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,1.7512132369223998e-11,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,8.306991899909022e-11,285.1256103515625,294.1499938964844,282.00201416015625,280.8813171386719,285.13702392578125,282.5190734863281,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8272121315998646e-10,2.1476966393419074e-16,1.8272100499316927e-10,-4.1324699218137084e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,-0.0001177503581857,-0.0,-2.140718181738269e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,1.6629950888580325e-11,297.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,1.751215318590571e-11,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.2934426099620032e-11,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,1.7512132369223998e-11,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,8.306991899909022e-11,285.1256103515625,294.1499938964844,282.00201416015625,280.8813171386719,285.13702392578125,282.5190734863281,285.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.8272121315998646e-10,2.1476966393419074e-16,1.8272100499316927e-10,-4.1324699218137084e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,-0.0001177503581857,-0.0,-2.140718181738269e-21,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-7.675361539914719e-13,297.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-8.082532039488388e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-5.969735339741988e-13,297.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-8.082522281668839e-13,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-3.833996054664057e-12,285.1256103515625,294.1499938964844,281.9881286621094,280.8721008300781,285.13702392578125,282.5190734863281,285.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,4.690534419204973e-12,1.3382129604244108e-17,-4.690547863311911e-12,1.3356054109903148e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-6.288446456892416e-05,-0.0,-4.560109464673664e-24,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.9735717773437,280.862060546875,285.13702392578125,282.5190734863281,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-3.978470656217093e-13,-1.0990076301154073e-17,3.9785807027376e-13,-2.0438433931402322e-12,0.0,0.0,0.0,0.0,60.0,-3.549302709870972e-05,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.9552001953125,280.848876953125,285.13702392578125,282.5190734863281,285.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.0094923456781544e-05,-0.0,-8.563605085832879e-38,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.94244384765625,280.8394775390625,285.13702392578125,282.5190734863281,285.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.4218843716662375e-05,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.90887451171875,280.81378173828125,285.13702392578125,282.5190734863281,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-9.272131137549875e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.90887451171875,280.81378173828125,285.13702392578125,282.5190734863281,285.114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-9.272131137549875e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.87310791015625,280.7852783203125,285.13702392578125,282.5190734863281,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-7.774869118293282e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.87310791015625,280.7852783203125,285.13702392578125,282.5190734863281,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-7.774869118293282e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.8353576660156,280.7541198730469,285.13702392578125,282.5190734863281,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-7.037555860733846e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.8353576660156,280.7541198730469,285.13702392578125,282.5190734863281,285.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-7.037555860733846e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-2.55845393698842e-13,297.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-2.6941773464961294e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-1.9899117347389058e-13,297.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-2.694174093889612e-13,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.8158264160156,280.7376403808594,285.13702392578125,282.5190734863281,285.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-3.1646675297675175e-12,-9.567169310427093e-18,3.164677070746636e-12,-3.0178708924216698e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.753915840818081e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.7958679199219,280.7206115722656,285.13702392578125,282.5190734863281,285.1132202148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.109010444923843e-12,-8.948756676773261e-18,3.109019335381657e-12,-4.699347681824673e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.493342880276032e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.7548522949219,280.6849365234375,285.13702392578125,282.5190734863281,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-6.019084139552433e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.7548522949219,280.6849365234375,285.13702392578125,282.5190734863281,285.1127319335937,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-6.019084139552433e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.7125549316406,280.6473388671875,285.13702392578125,282.5190734863281,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-5.586815404967638e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.7125549316406,280.6473388671875,285.13702392578125,282.5190734863281,285.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-5.586815404967638e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.669189453125,280.6080627441406,285.13702392578125,282.5190734863281,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.978470656217093e-13,-1.0990075473973459e-17,3.9785807027376e-13,-2.0438433931402322e-12,0.0,0.0,0.0,0.0,60.0,-5.189022431295598e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.669189453125,280.6080627441406,285.13702392578125,282.5190734863281,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.978470656217093e-13,-1.0990075473973459e-17,3.9785807027376e-13,-2.0438433931402322e-12,0.0,0.0,0.0,0.0,60.0,-5.189022431295598e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.6249694824219,280.5673217773437,285.13702392578125,282.5190734863281,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-4.817940407519927e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.6249694824219,280.5673217773437,285.13702392578125,282.5190734863281,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-4.817940407519927e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.6026611328125,280.5465087890625,285.13702392578125,282.5190734863281,285.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-4.642532985599246e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.5802001953125,280.525390625,285.13702392578125,282.5190734863281,285.1109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-4.47322781838011e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194820,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.54949951171875,280.4963073730469,285.13702392578125,282.5190734863281,285.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,2.257659120416533e-12,-1.3649808559188717e-17,-2.25764545946916e-12,2.2931372512663417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.253279257682152e-06,-0.0,-5.066233845385895e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.5350341796875,280.48248291015625,285.13702392578125,282.5190734863281,285.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,2.257659120416533e-12,-1.3649808559188717e-17,-2.25764545946916e-12,2.2931372512663417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.154679118073545e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.48974609375,280.4388427734375,285.13702392578125,282.5190734863281,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.978470656217093e-13,-1.0990076301154073e-17,3.9785807027376e-13,-2.0438433931402322e-12,0.0,0.0,0.0,0.0,60.0,-3.860405286104651e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.48974609375,280.4388427734375,285.13702392578125,282.5190734863281,285.1103210449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.978470656217093e-13,-1.0990076301154073e-17,3.9785807027376e-13,-2.0438433931402322e-12,0.0,0.0,0.0,0.0,60.0,-3.860405286104651e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-2.55845393698842e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-2.6941773464961294e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-1.9899117347389058e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-2.694174093889612e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.44451904296875,280.3946838378906,285.13702392578125,282.5190734863281,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.091614521494925e-13,-1.2226902395642349e-17,5.091737036340416e-13,1.319109860405121e-12,0.0,0.0,0.0,0.0,60.0,-3.586761749829748e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-2.55845393698842e-13,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-2.6941773464961294e-13,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-1.9899117347389058e-13,297.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-2.694174093889612e-13,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.44451904296875,280.3946838378906,285.13702392578125,282.5190734863281,285.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.091614521494925e-13,-1.2226902395642349e-17,5.091737036340416e-13,1.319109860405121e-12,0.0,0.0,0.0,0.0,60.0,-3.586761749829748e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-2.55845393698842e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-2.6941773464961294e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-1.9899117347389058e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.3996276855469,280.3502502441406,285.13702392578125,282.5190734863281,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.091614521494925e-13,-1.2226902395642349e-17,5.091737036340416e-13,1.319109860405121e-12,0.0,0.0,0.0,0.0,60.0,-3.332747155582183e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-2.55845393698842e-13,297.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-2.6941773464961294e-13,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-1.9899117347389058e-13,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-2.694174093889612e-13,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.3996276855469,280.3502502441406,285.13702392578125,282.5190734863281,285.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-5.091614521494925e-13,-1.2226902395642349e-17,5.091737036340416e-13,1.319109860405121e-12,0.0,0.0,0.0,0.0,60.0,-3.332747155582183e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.3773803710937,280.3280029296875,285.13702392578125,282.5190734863281,285.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-3.212924411855056e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.35528564453125,280.3057861328125,285.13702392578125,282.5190734863281,285.10943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-3.0974281344242627e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.3117370605469,280.2615051269531,285.13702392578125,282.5190734863281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.257659120416533e-12,-1.364980938636933e-17,-2.25764545946916e-12,2.2931372512663417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.878071654777159e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.55845393698842e-13,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.6941773464961294e-13,298.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.9899117347389058e-13,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.694174093889612e-13,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.3117370605469,280.2615051269531,285.13702392578125,282.5190734863281,285.10919189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.257659120416533e-12,-1.364980938636933e-17,-2.25764545946916e-12,2.2931372512663417e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.878071654777159e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.2691955566406,280.2176818847656,285.13702392578125,282.5190734863281,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.6745185550680617e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.2691955566406,280.2176818847656,285.13702392578125,282.5190734863281,285.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.6745185550680617e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.2279052734375,280.17449951171875,285.13702392578125,282.5190734863281,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.485835011611925e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.2279052734375,280.17449951171875,285.13702392578125,282.5190734863281,285.1087341308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.485835011611925e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
