time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12195780,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.1880798339844,280.1322326660156,285.13702392578125,282.5190734863281,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.310450099685113e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.1880798339844,280.1322326660156,285.13702392578125,282.5190734863281,285.1085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.310450099685113e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.1687927246094,280.11151123046875,285.13702392578125,282.5190734863281,285.1084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.228199946330278e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.1499328613281,280.0910949707031,285.13702392578125,282.5190734863281,285.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.148955672964803e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.12225341796875,280.06072998046875,285.13702392578125,282.5190734863281,285.10821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-2.0327076981629943e-06,-0.0,-5.134895671896431e-39,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.4055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.1137390136719,280.05133056640625,285.13702392578125,282.5190734863281,285.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608489761988516e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.9976398561993847e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.0797119140625,280.0131530761719,285.13702392578125,282.5190734863281,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.856525841503753e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.0797119140625,280.0131530761719,285.13702392578125,282.5190734863281,285.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.856525841503753e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.0480651855469,279.976806640625,285.13702392578125,282.5190734863281,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.725544962027925e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.0480651855469,279.976806640625,285.13702392578125,282.5190734863281,285.1078491210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.725544962027925e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-1.9899117347389058e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-2.694174093889612e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.01904296875,279.9425048828125,285.13702392578125,282.5190734863281,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1646675297675175e-12,-9.567169310427093e-18,3.164677070746636e-12,-3.0178708924216698e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6037865862017495e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,-2.55845393698842e-13,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,-2.6941773464961294e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,-1.9899117347389058e-13,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,-2.694174093889612e-13,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,-1.2779986487479469e-12,285.1256103515625,294.1499938964844,281.01904296875,279.9425048828125,285.13702392578125,282.5190734863281,285.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.1646675297675175e-12,-9.567169310427093e-18,3.164677070746636e-12,-3.0178708924216698e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6037865862017495e-06,-0.0,-5.066788513209878e-25,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,281.0055847167969,279.9262084960937,285.13702392578125,282.5190734863281,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.5463116369573982e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0,297.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0,297.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,0.0,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,0.0,285.1256103515625,294.1499938964844,280.99285888671875,279.9105224609375,285.13702392578125,282.5190734863281,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.535042588856009e-13,-1.1608488934807905e-17,4.535158598488465e-13,-3.623667934726099e-13,0.0,0.0,0.0,0.0,60.0,-1.4912050119164633e-06,-0.0,-0.0,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,6.421719267457601e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,6.762385096337198e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,4.994678559633311e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,6.762377324776022e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,3.2077767109228716e-09,285.1256103515625,294.1499938964844,280.96978759765625,279.88104248046875,285.13702392578125,282.5190734863281,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.841021971126793e-09,8.544795527067918e-15,6.8410135334318065e-09,-1.5654739726755906e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.3822349501424467e-05,-0.0,-3.1921274137648522e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,6.421719267457601e-10,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,6.762385096337198e-10,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,4.994678559633311e-10,297.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,6.762377324776022e-10,298.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,3.2077767109228716e-09,285.1256103515625,294.1499938964844,280.96978759765625,279.88104248046875,285.13702392578125,282.5190734863281,285.10748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.841021971126793e-09,8.544795527067918e-15,6.8410135334318065e-09,-1.5654739726755906e-08,0.0,0.0,0.0,-3.8533471524715424e-08,60.0,-1.3822349501424467e-05,-0.0,-3.1921274137648522e-18,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.2273898281355287e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.345550864646384e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.7324170986654502e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.34554797806652e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.1126256360682872e-08,285.1255798339844,294.1499938964844,280.95001220703125,279.8543395996094,285.13702392578125,282.5190734863281,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3730500231522456e-08,2.970142035964296e-14,2.3730470033456186e-08,-5.4301857232985646e-08,0.0,0.0,0.0,-1.3365934137254953e-07,60.0,-1.0648432180460077e-05,-0.0,-3.840343819838306e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.2273898281355287e-09,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.345550864646384e-09,298.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.7324170986654502e-09,297.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.34554797806652e-09,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.1126256360682872e-08,285.1255798339844,294.1499938964844,280.95001220703125,279.8543395996094,285.13702392578125,282.5190734863281,285.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.3730500231522456e-08,2.970142035964296e-14,2.3730470033456186e-08,-5.4301857232985646e-08,0.0,0.0,0.0,-1.3365934137254953e-07,60.0,-1.0648432180460077e-05,-0.0,-3.840343819838306e-17,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,1.3295056078277412e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,1.4000346482134773e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.0340615830273236e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,1.400032942910912e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,6.641145660069014e-07,285.1255798339844,294.1499938964844,280.93487548828125,279.8304748535156,285.13702392578125,282.5190734863281,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4165555057843449e-06,1.7717574369441325e-12,1.416553800481779e-06,-3.24145889862848e-06,0.0,0.0,0.0,-7.979062502272427e-06,60.0,-0.0021810587495565,-0.0,-1.3682264143281136e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,1.3295056078277412e-07,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,1.4000346482134773e-07,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.0340615830273236e-07,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,1.400032942910912e-07,298.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,6.641145660069014e-07,285.1255798339844,294.1499938964844,280.93487548828125,279.8304748535156,285.13702392578125,282.5190734863281,285.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4165555057843449e-06,1.7717574369441325e-12,1.416553800481779e-06,-3.24145889862848e-06,0.0,0.0,0.0,-7.979062502272427e-06,60.0,-0.0021810587495565,-0.0,-1.3682264143281136e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.124219223442196e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.502152357119485e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,5.541068617276323e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.502143262172467e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,3.5586895137385e-06,285.1255187988281,294.1499938964844,280.925537109375,279.8095397949219,285.13702392578125,282.51904296875,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.590744189656107e-06,9.494193625725345e-12,7.590734639961738e-06,-1.736961530696135e-05,0.0,0.0,0.0,-4.275652463547885e-05,60.0,-0.0126733761280775,-0.0,-3.92872973736802e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,7.124219223442196e-07,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,7.502152357119485e-07,298.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,5.541068617276323e-07,297.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.502143262172467e-07,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,3.5586895137385e-06,285.1255187988281,294.1499938964844,280.925537109375,279.8095397949219,285.13702392578125,282.51904296875,285.1071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.590744189656107e-06,9.494193625725345e-12,7.590734639961738e-06,-1.736961530696135e-05,0.0,0.0,0.0,-4.275652463547885e-05,60.0,-0.0126733761280775,-0.0,-3.92872973736802e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13262939453125,0.0,0.0,1.2469233752199216e-06,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,1.3130714933140553e-06,298.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.698308076622195e-07,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,1.3130699016983272e-06,298.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,6.228630809346214e-06,285.1255187988281,294.1499938964844,280.9229736328125,279.8001403808594,285.13702392578125,282.51910400390625,285.10711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.328581402049167e-05,1.661733251001607e-11,1.328579764958704e-05,-3.0401404728763737e-05,0.0,0.0,0.0,-7.48352613300085e-05,60.0,-0.0243189800530672,-0.0,-1.2035305911595184e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,2.0013712855870835e-06,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,2.107542059093248e-06,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,1.556624511067639e-06,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,2.1075395579828182e-06,298.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.997248525905889e-06,285.1255798339844,294.1499938964844,280.9218444824219,279.79150390625,285.1369934082031,282.5191955566406,285.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.132442386937328e-05,2.667162150860048e-11,2.1324396584532224e-05,-4.879579500993714e-05,0.0,0.0,0.0,-0.0001201144477818,60.0,-0.04122144728899,-0.0,-3.1005083916957326e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197220,297.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,3.753001919903909e-06,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,3.952095084969187e-06,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,2.919006192314555e-06,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,3.952090082748327e-06,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,1.8746992282103747e-05,285.1257019042969,294.1499938964844,280.92303466796875,279.7787170410156,285.1368713378906,282.51959228515625,285.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9988080970942974e-05,5.001523847858458e-11,3.998803003923968e-05,-9.150294499704614e-05,0.0,0.0,0.0,-0.0002252415433758,60.0,-0.0830970108509063,-0.0,-1.0902727332062767e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,4.129626631765859e-06,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,4.34869934906601e-06,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351318359375,0.0,0.0,3.211936927982606e-06,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,4.34869434684515e-06,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,2.0628309357562102e-05,285.1257019042969,294.1499938964844,280.9237060546875,279.7765197753906,285.1368408203125,282.5196838378906,285.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.400102989166044e-05,5.5034442281165497e-11,4.400097168399952e-05,-0.0001006855745799,0.0,0.0,0.0,-0.0002478453388903,60.0,-0.0924263000488281,-0.0,-1.3200768256282908e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,6.696844138787128e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.052105047478108e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,5.208664788369788e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.052096862025792e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,3.345207005622797e-05,285.1264038085937,294.1499938964844,280.9309997558594,279.7645568847656,285.13629150390625,282.5210876464844,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.135500345611945e-05,8.924744276939123e-11,7.135490886867046e-05,-0.0001632782077649,0.0,0.0,0.0,-0.0004019225016236,60.0,-0.162330761551857,-0.0,-3.471506415664294e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,6.696844138787128e-06,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,7.052105047478108e-06,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,5.208664788369788e-06,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.052096862025792e-06,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,3.345207005622797e-05,285.1264038085937,294.1499938964844,280.9309997558594,279.7645568847656,285.13629150390625,282.5210876464844,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.135500345611945e-05,8.924744276939123e-11,7.135490886867046e-05,-0.0001632782077649,0.0,0.0,0.0,-0.0004019225016236,60.0,-0.162330761551857,-0.0,-3.471506415664294e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.719485206005627e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,1.0235094123345334e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.5596117312670685e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,1.0235082299914213e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,4.855076622334309e-05,285.1277160644531,294.1499938964844,280.943603515625,279.7557373046875,285.1351318359375,282.5235900878906,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035613749991,1.2952966477186578e-10,0.0001035612440318,-0.0002369744470342,0.0,0.0,0.0,-0.0005833318573422,60.0,-0.2456318140029907,-0.0,-7.312470629017295e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.719485206005627e-06,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,1.0235094123345334e-05,298.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.5596117312670685e-06,297.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,1.0235082299914213e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337890625,0.0,0.0,4.855076622334309e-05,285.1277160644531,294.1499938964844,280.943603515625,279.7557373046875,285.1351318359375,282.5235900878906,285.1068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035613749991,1.2952966477186578e-10,0.0001035612440318,-0.0002369744470342,0.0,0.0,0.0,-0.0005833318573422,60.0,-0.2456318140029907,-0.0,-7.312470629017295e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,1.5198218534351328e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,1.6004469216568395e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.1820855434052646e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,1.6004449207684956e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.59181275498122e-05,285.1303405761719,294.1499938964844,280.96142578125,279.75006103515625,285.1323547363281,282.5279846191406,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619369577383,2.0254319055279524e-10,0.0001619367540115,-0.0003705527633428,0.0,0.0,0.0,-0.0009121451876126,60.0,-0.3711324036121368,-0.0,-1.787981207534983e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357727050781,0.0,0.0,1.5198218534351328e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,1.6004469216568395e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,1.1820855434052646e-05,297.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,1.6004449207684956e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.59181275498122e-05,285.1303405761719,294.1499938964844,280.96142578125,279.75006103515625,285.1323547363281,282.5279846191406,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001619369577383,2.0254319055279524e-10,0.0001619367540115,-0.0003705527633428,0.0,0.0,0.0,-0.0009121451876126,60.0,-0.3711324036121368,-0.0,-1.787981207534983e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,1.9861012333421968e-05,297.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,2.0914620108669624e-05,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,1.5447478290298022e-05,297.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,2.091459464281797e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.920971206156536e-05,285.1324768066406,294.1499938964844,280.9722595214844,279.7484130859375,285.1295166015625,282.5308532714844,285.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002116185787599,2.6468274794133606e-10,0.0002116183022735,-0.0004842371854465,0.0,0.0,0.0,-0.0011919881217181,60.0,-0.4685795605182647,-0.0,-3.0533764405760166e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,2.626517743919976e-05,297.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,2.765851968433708e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,2.042850428551901e-05,297.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13885498046875,0.0,0.0,2.7658486942527816e-05,298.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0001311997912125,285.1353454589844,294.1499938964844,280.9843444824219,279.7475891113281,285.1244812011719,282.53326416015625,285.1066589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002798545756377,3.5002928333582867e-10,0.0002798542263917,-0.0006403787410818,0.0,0.0,0.0,-0.0015763428527861,60.0,-0.6074872016906738,-0.0,-5.339963138339954e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,4.409974644659087e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,4.643919237423688e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,3.4299857361475006e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,4.6439137804554775e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0002202870236942,285.141357421875,294.1499938964844,281.01226806640625,279.7483825683594,285.1011047363281,282.5282897949219,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470482307719,5.883082909718951e-10,0.0004704817256424,-0.0010761903831735,0.0,0.0,0.0,-0.0026500085368752,60.0,-1.0274087190628052,-0.0,-1.5053922552965563e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,4.409974644659087e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,4.643919237423688e-05,298.3506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,3.4299857361475006e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,4.6439137804554775e-05,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0002202870236942,285.141357421875,294.1499938964844,281.01226806640625,279.7483825683594,285.1011047363281,282.5282897949219,285.1065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000470482307719,5.883082909718951e-10,0.0004704817256424,-0.0010761903831735,0.0,0.0,0.0,-0.0026500085368752,60.0,-1.0274087190628052,-0.0,-1.5053922552965563e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.002081787912175e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.479633445153012e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.001630001468584e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.479622531216592e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004496719338931,285.1437683105469,294.1499938964844,281.0450439453125,279.7524719238281,285.044921875,282.509765625,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008181782905012,9.503063891358463e-10,0.0008181773591786,-0.0016801921883597,0.0,0.0,0.0,-0.0045812120661139,60.0,-1.756139039993286,-0.0,-6.272827590692033e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,9.002081787912175e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.479633445153012e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.001630001468584e-05,297.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,9.479622531216592e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0004496719338931,285.1437683105469,294.1499938964844,281.0450439453125,279.7524719238281,285.044921875,282.509765625,285.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008181782905012,9.503063891358463e-10,0.0008181773591786,-0.0016801921883597,0.0,0.0,0.0,-0.0045812120661139,60.0,-1.756139039993286,-0.0,-6.272827590692033e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.006587060866877e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.48437736951746e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.005134102655575e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.48436645558104e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.000449896993814,285.1451416015625,294.1499938964844,281.08258056640625,279.75994873046875,284.9747009277344,282.4830322265625,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357018279843,1.123643067479918e-09,0.0009357007220387,-0.0020183722954243,0.0,0.0,0.0,-0.0052504315972328,60.0,-2.119748830795288,-0.0,-6.279105235762472e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
