time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12198120,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15118408203125,0.0,0.0,9.006587060866877e-05,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15093994140625,0.0,0.0,9.48437736951746e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,7.005134102655575e-05,297.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502380371094,0.0,0.0,9.48436645558104e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.000449896993814,285.1451416015625,294.1499938964844,281.08258056640625,279.75994873046875,284.9747009277344,282.4830322265625,285.1063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009357018279843,1.123643067479918e-09,0.0009357007220387,-0.0020183722954243,0.0,0.0,0.0,-0.0052504315972328,60.0,-2.119748830795288,-0.0,-6.279105235762472e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.008325287140906e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.486208000453188e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.00648597558029e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.486197086516768e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004499838396441,285.1438903808594,294.1499938964844,281.124755859375,279.77081298828125,284.8916015625,282.4551086425781,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876259136945,1.1970918700754394e-09,0.0009876247495412,-0.0021595454309135,0.0,0.0,0.0,-0.0055446876212954,60.0,-2.576838254928589,-0.0,-6.281525344320471e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.008325287140906e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.486208000453188e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,7.00648597558029e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,9.486197086516768e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,0.0004499838396441,285.1438903808594,294.1499938964844,281.124755859375,279.77081298828125,284.8916015625,282.4551086425781,285.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876259136945,1.1970918700754394e-09,0.0009876247495412,-0.0021595454309135,0.0,0.0,0.0,-0.0055446876212954,60.0,-2.576838254928589,-0.0,-6.281525344320471e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15008544921875,0.0,0.0,9.009770292323084e-05,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,9.487729403190316e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,7.007610111031681e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.487718489253892e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004500560171436,285.14361572265625,294.1499938964844,281.1475524902344,279.77752685546875,284.8512268066406,282.44097900390625,285.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600025950931,1.187257292478705e-09,0.0009600014309398,-0.0021613135468214,0.0,0.0,0.0,-0.0054013831540942,60.0,-2.600269794464112,-0.0,-6.283539022433615e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.0108769654762e-05,297.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.488894284004346e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528625488281,0.0,0.0,7.008470129221678e-05,297.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,9.488884097663686e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,0.0004501112853176,285.14337158203125,294.1499938964844,281.1714782714844,279.7851257324219,284.8111877441406,282.4271545410156,285.1059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601202909834,1.2010265004747112e-09,0.0009601190686225,-0.0021973950788378,0.0,0.0,0.0,-0.0054082088172435,60.0,-2.5978925228118896,-0.0,-6.285080900170216e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14947509765625,0.0,0.0,9.023093298310414e-05,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.501758904661985e-05,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.01797180227004e-05,297.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.501748718321323e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0004507215344347,285.14288330078125,294.1499938964844,281.2183532714844,279.8013916015625,284.7389221191406,282.39898681640625,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614210575819,1.353199885478773e-09,0.0009614197188057,-0.0025961573701351,0.0,0.0,0.0,-0.0054836450144648,60.0,-2.576835870742798,-0.0,-6.302131083657514e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,9.025123290484772e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.50389658100903e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,7.019550685072318e-05,297.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.503885667072608e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,0.00045082293218,285.1428527832031,294.1499938964844,281.2225952148437,279.8029479980469,284.73272705078125,282.3961181640625,285.10565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616372990421,1.3784875463329627e-09,0.0009616359020583,-0.0026624221354722,0.0,0.0,0.0,-0.0054961806163191,60.0,-2.5746991634368896,-0.0,-6.304966859715935e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.062242315849288e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.542984480503948e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.048420957289636e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.542974294163288e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004526771081145,285.142333984375,294.1499938964844,281.2780456542969,279.8243408203125,284.6562805175781,282.3498229980469,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965591520071,1.8409095359217527e-09,0.0009655896574258,-0.0038741645403206,0.0,0.0,0.0,-0.0057254210114479,60.0,-2.547625541687012,-0.0,-6.356933113238483e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14898681640625,0.0,0.0,9.062242315849288e-05,297.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.542984480503948e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.048420957289636e-05,297.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.542974294163288e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,0.0004526771081145,285.142333984375,294.1499938964844,281.2780456542969,279.8243408203125,284.6562805175781,282.3498229980469,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965591520071,1.8409095359217527e-09,0.0009655896574258,-0.0038741645403206,0.0,0.0,0.0,-0.0057254210114479,60.0,-2.547625541687012,-0.0,-6.356933113238483e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.098948794417085e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.581638005329296e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.076970359776169e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.581627818988636e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004545106785371,285.1418151855469,294.1499938964844,281.3376770019531,279.8493347167969,284.581787109375,282.2856750488281,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695029002614,2.298198076289281e-09,0.0009695005719549,-0.0050724376924335,0.0,0.0,0.0,-0.0059521221555769,60.0,-2.519955635070801,-0.0,-6.40853130562391e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485595703125,0.0,0.0,9.098948794417085e-05,297.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,9.581638005329296e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,7.076970359776169e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.581627818988636e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,0.0004545106785371,285.1418151855469,294.1499938964844,281.3376770019531,279.8493347167969,284.581787109375,282.2856750488281,285.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695029002614,2.298198076289281e-09,0.0009695005719549,-0.0050724376924335,0.0,0.0,0.0,-0.0059521221555769,60.0,-2.519955635070801,-0.0,-6.40853130562391e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.140507609117776e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.625402162782848e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,7.109293801477179e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.625391248846428e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0004565866547636,285.1413269042969,294.1499938964844,281.4013977050781,279.87799072265625,284.50933837890625,282.2120361328125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739298839122,2.815943478395866e-09,0.0009739270317368,-0.0064291059970855,0.0,0.0,0.0,-0.006208786740899,60.0,-2.488781690597534,-0.0,-6.467203661486566e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481018066406,0.0,0.0,9.140507609117776e-05,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.625402162782848e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,7.109293801477179e-05,297.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.625391248846428e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0004565866547636,285.1413269042969,294.1499938964844,281.4013977050781,279.87799072265625,284.50933837890625,282.2120361328125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739298839122,2.815943478395866e-09,0.0009739270317368,-0.0064291059970855,0.0,0.0,0.0,-0.006208786740899,60.0,-2.488781690597534,-0.0,-6.467203661486566e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,9.143523493548857e-05,297.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.628577390685678e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,7.111639570211992e-05,297.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.628567204345018e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0004567372961901,285.1410827636719,294.1499938964844,281.43475341796875,279.89373779296875,284.4739685058594,282.17388916015625,285.1041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742532274685,2.853503877631169e-09,0.0009742503752931,-0.0065275239758193,0.0,0.0,0.0,-0.0062274178490042,60.0,-2.471606731414795,-0.0,-6.471469760072068e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,9.14865086087957e-05,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,9.633976878831164e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,7.115627522580326e-05,297.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,9.633966692490505e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,0.0004569934098981,285.1408386230469,294.1499938964844,281.4691162109375,279.910400390625,284.4391784667969,282.13885498046875,285.10382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974798691459,2.917366126453657e-09,0.0009747957810759,-0.0066948621533811,0.0,0.0,0.0,-0.0062590735033154,60.0,-2.4514636993408203,-0.0,-6.478727954117859e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.638985648052768e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.638975461712108e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004572310135699,285.1403503417969,294.1499938964844,281.5406494140625,279.94659423828125,284.3713073730469,282.07647705078125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976601853887928e-09,0.0009753030608408,-0.0068500768393278,0.0,0.0,0.0,-0.0062884432263672,60.0,-2.407700538635254,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.153407154371962e-05,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,9.638985648052768e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.119326619431376e-05,297.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.638975461712108e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,0.0004572310135699,285.1403503417969,294.1499938964844,281.5406494140625,279.94659423828125,284.3713073730469,282.07647705078125,285.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753060294315,2.976601853887928e-09,0.0009753030608408,-0.0068500768393278,0.0,0.0,0.0,-0.0062884432263672,60.0,-2.407700538635254,-0.0,-6.485463899252863e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.134768333751708e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.619347838452086e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004562999529298,285.1398620605469,294.1499938964844,281.6159362792969,279.9866638183594,284.3058776855469,282.0293273925781,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443503025637032e-09,0.0009733173064887,-0.0062415073625743,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.3564860820770264,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,9.134768333751708e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.619357297196984e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495666503906,0.0,0.0,7.104829273885116e-05,297.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.619347838452086e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1469116210937,0.0,0.0,0.0004562999529298,285.1398620605469,294.1499938964844,281.6159362792969,279.9866638183594,284.3058776855469,282.0293273925781,285.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733200422488,2.7443503025637032e-09,0.0009733173064887,-0.0062415073625743,0.0,0.0,0.0,-0.0061733070760965,60.0,-2.3564860820770264,-0.0,-6.459074342046733e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.614862938178705e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.000456087233033,285.1393737792969,294.1499938964844,281.6948547363281,280.0306701660156,284.2430114746094,281.9968566894531,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912641004628313e-09,0.0009728622972033,-0.0061024059541523,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3015615940093994,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.130509715760128e-05,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,9.614873124519364e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1491394042969,0.0,0.0,7.10151725797914e-05,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,9.614862938178705e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,0.000456087233033,285.1393737792969,294.1499938964844,281.6948547363281,280.0306701660156,284.2430114746094,281.9968566894531,285.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728650329634,2.6912641004628313e-09,0.0009728622972033,-0.0061024059541523,0.0,0.0,0.0,-0.0061469846405088,60.0,-2.3015615940093994,-0.0,-6.453049650190223e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.648181003285572e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004576677165459,285.138916015625,294.1499938964844,281.7773132324219,280.07867431640625,284.1825561523437,281.9725646972656,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854292454307597e-09,0.0009762318222783,-0.0071352357044816,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.2506117820739746,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,9.162149217445403e-05,297.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.648191189626232e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,7.126126001821831e-05,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.648181003285572e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14605712890625,0.0,0.0,0.0004576677165459,285.138916015625,294.1499938964844,281.7773132324219,280.07867431640625,284.1825561523437,281.9725646972656,285.10089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762349072843,3.0854292454307597e-09,0.0009762318222783,-0.0071352357044816,0.0,0.0,0.0,-0.0063423844985663,60.0,-2.2506117820739746,-0.0,-6.497847948594426e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199500,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.18878722586669e-05,297.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.676242189016192e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,7.146844291128218e-05,297.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,9.676232730271296e-05,298.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458435058594,0.0,0.0,0.0004589983436744,285.138671875,294.1499938964844,281.81982421875,280.1042175292969,284.1531677246094,281.9628601074219,285.1004333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790728799998,3.417292449015008e-09,0.0009790693875402,-0.008004798553884,0.0,0.0,0.0,-0.0065069026313722,60.0,-2.227145433425904,-0.0,-6.535684349273653e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,9.219138155458496e-05,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.708202560432257e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,7.170450408011675e-05,297.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,9.708193101687355e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0004605144204106,285.138427734375,294.1499938964844,281.8631591796875,280.1307983398437,284.12432861328125,281.955322265625,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823064319789,3.795412428786449e-09,0.0009823027066886,-0.0089955441653728,0.0,0.0,0.0,-0.0066943527199327,60.0,-2.204440832138061,-0.0,-6.578929401257484e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.2793969088234e-05,297.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.771658369572832e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,7.217318488983437e-05,297.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.771648910827936e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0004635244840756,285.1379699707031,294.1499938964844,281.9495849609375,280.1853332519531,284.0699462890625,281.9495849609375,285.0990600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988726853393,4.546144349859561e-09,0.0009887223131954,-0.0109625207260251,0.0,0.0,0.0,-0.007066523656249,60.0,-2.160268545150757,-0.0,-6.665210605660833e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.281194070354104e-05,297.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449584960937,0.0,0.0,9.773551573744044e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14776611328125,0.0,0.0,7.218716200441122e-05,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443786621094,0.0,0.0,9.773541387403384e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,0.0004636142693925,285.1379699707031,294.1499938964844,281.9523010253906,280.18707275390625,284.0683288574219,281.9496459960937,285.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889178909361,4.568539324623089e-09,0.0009889133507385,-0.0110211968421936,0.0,0.0,0.0,-0.0070776231586933,60.0,-2.158876180648804,-0.0,-6.66779342850532e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.260956044774503e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.830731141846628e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.000466327095637,285.1374816894531,294.1499938964844,282.04461669921875,280.24761962890625,284.014404296875,281.9591064453125,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.110369920730591,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.33550254558213e-05,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14453125,0.0,0.0,9.830740600591524e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473388671875,0.0,0.0,7.260956044774503e-05,297.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,9.830731141846628e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,0.000466327095637,285.1374816894531,294.1499938964844,282.04461669921875,280.24761962890625,284.014404296875,281.9591064453125,285.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947052458301,5.2451403220743495e-09,0.0009947000071406,-0.0127938333898782,0.0,0.0,0.0,-0.0074130482971668,60.0,-2.110369920730591,-0.0,-6.746051184336467e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.38086668611504e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.878510900307448e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,7.296238618437201e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0004685931198764,285.13702392578125,294.1499938964844,282.1400146484375,280.3125,283.9628295898437,281.9865417480469,285.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995384607464,5.8102993527597854e-09,0.0009995326399803,-0.0142744118347764,0.0,0.0,0.0,-0.0076932222582399,60.0,-2.056941270828247,-0.0,-6.811768571424184e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,9.38086668611504e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.878510900307448e-05,298.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468811035156,0.0,0.0,7.296238618437201e-05,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,9.878501441562548e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0004685931198764,285.13702392578125,294.1499938964844,282.1400146484375,280.3125,283.9628295898437,281.9865417480469,285.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995384607464,5.8102993527597854e-09,0.0009995326399803,-0.0142744118347764,0.0,0.0,0.0,-0.0076932222582399,60.0,-2.056941270828247,-0.0,-6.811768571424184e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.394571679877116e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.89294276223518e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.306898623937741e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.89293330349028e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004692777292802,285.1365661621094,294.1499938964844,282.23834228515625,280.3818664550781,283.9137878417969,282.0314025878906,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010004043579,5.9810254526837525e-09,0.0010009943507611,-0.0147216524928808,0.0,0.0,0.0,-0.0077778678387403,60.0,-1.9970099925994875,-0.0,-6.83168295267933e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.394571679877116e-05,297.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.89294276223518e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464538574219,0.0,0.0,7.306898623937741e-05,297.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,9.89293330349028e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.0004692777292802,285.1365661621094,294.1499938964844,282.23834228515625,280.3818664550781,283.9137878417969,282.0314025878906,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010004043579,5.9810254526837525e-09,0.0010009943507611,-0.0147216524928808,0.0,0.0,0.0,-0.0077778678387403,60.0,-1.9970099925994875,-0.0,-6.83168295267933e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,9.391528146807104e-05,297.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435241699219,0.0,0.0,9.889737702906132e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1462097167969,0.0,0.0,7.304531027330086e-05,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,9.889728244161232e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437683105469,0.0,0.0,0.0004691256908699,285.1363525390625,294.1499938964844,282.2886047363281,280.4182434082031,283.8902893066406,282.0584716796875,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006757220253,5.9430926846459905e-09,0.0010006697848439,-0.014622283168137,0.0,0.0,0.0,-0.0077590621076524,60.0,-1.963389277458191,-0.0,-6.827256271435544e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.390575723955408e-05,297.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.888734348351136e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14599609375,0.0,0.0,7.303790334844962e-05,297.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,9.888725617202e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435546875,0.0,0.0,0.0004690781061071,285.1361083984375,294.1499938964844,282.33953857421875,280.4557800292969,283.8674011230469,282.08795166015625,285.0948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005740914493,5.9312106337472414e-09,0.0010005681542679,-0.0145911565050482,0.0,0.0,0.0,-0.0077531710267066,60.0,-1.9287564754486084,-0.0,-6.825869292015342e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.387922182213516e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.88594038062729e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.301726145669818e-05,297.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.885930921882392e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004689455672632,285.1356811523437,294.1499938964844,282.4403076171875,280.5319519042969,283.824951171875,282.1519470214844,285.0937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002912022173,5.898121546721313e-09,0.0010002852650359,-0.014504475519061,0.0,0.0,0.0,-0.0077367676421999,60.0,-1.859622597694397,-0.0,-6.822008913331956e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,9.387846512254328e-05,297.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,9.885861072689296e-05,298.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,7.301667938008904e-05,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,9.885851613944396e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431579589844,0.0,0.0,0.0004689418128691,285.1356506347656,294.1499938964844,282.4434509277344,280.53436279296875,283.8236999511719,282.154052734375,285.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002831695601,5.8971845184885305e-09,0.0010002772323787,-0.0145020205527544,0.0,0.0,0.0,-0.0077363033778965,60.0,-1.8574626445770264,-0.0,-6.821899489750649e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,7.30062965885736e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004688751650974,285.1352233886719,294.1499938964844,282.54998779296875,280.6177062988281,283.7825927734375,282.2281188964844,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880532061297572e-09,0.0010001347400248,-0.0144583964720368,0.0,0.0,0.0,-0.0077280476689338,60.0,-1.784286379814148,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.386512101627886e-05,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424865722656,0.0,0.0,9.884456085273996e-05,298.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,7.30062965885736e-05,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419677734375,0.0,0.0,9.884446626529098e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004688751650974,285.1352233886719,294.1499938964844,282.54998779296875,280.6177062988281,283.7825927734375,282.2281188964844,285.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001406772062,5.880532061297572e-09,0.0010001347400248,-0.0144583964720368,0.0,0.0,0.0,-0.0077280476689338,60.0,-1.784286379814148,-0.0,-6.819957576453818e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
