time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12200460,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.886040788842364e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004689507768489,285.134765625,294.1499938964844,282.6585693359375,280.70709228515625,283.74420166015625,282.3095397949219,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.709850788116455,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,9.388026228407398e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.886049519991502e-05,298.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,7.301806908799335e-05,297.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,9.886040788842364e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004689507768489,285.134765625,294.1499938964844,282.6585693359375,280.70709228515625,283.74420166015625,282.3095397949219,285.09130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003015631809,5.899362331973634e-09,0.0010002957424148,-0.0145077258348464,0.0,0.0,0.0,-0.0077373823150992,60.0,-1.709850788116455,-0.0,-6.822153864050051e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.889539796859026e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004691167850978,285.13433837890625,294.1499938964844,282.7686462402344,280.8034362792969,283.7083435058594,282.397216796875,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940739011833784e-09,0.0010006495285779,-0.0146161168813705,0.0,0.0,0.0,-0.0077578942291438,60.0,-1.634632587432861,-0.0,-6.826981291396805e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,9.391349158249795e-05,297.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,9.889548528008164e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,7.304391328943893e-05,297.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,9.889539796859026e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,0.0004691167850978,285.13433837890625,294.1499938964844,282.7686462402344,280.8034362792969,283.7083435058594,282.397216796875,285.0901184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006554657593,5.940739011833784e-09,0.0010006495285779,-0.0146161168813705,0.0,0.0,0.0,-0.0077578942291438,60.0,-1.634632587432861,-0.0,-6.826981291396805e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,9.392970241606236e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.891256195260212e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.305652252398431e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,9.891247464111076e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1417236328125,0.0,0.0,0.000469197781058,285.13409423828125,294.1499938964844,282.8242492675781,280.8540954589844,283.6914367675781,282.4433288574219,285.0895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008281096816,5.960925086867519e-09,0.0010008221725001,-0.0146689973771572,0.0,0.0,0.0,-0.0077679012902081,60.0,-1.596640706062317,-0.0,-6.829337451108587e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.395890083396809e-05,297.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,9.894330287352204e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438293457031,0.0,0.0,7.307923078769818e-05,297.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,9.894321556203069e-05,298.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004693436203524,285.1338806152344,294.1499938964844,282.8802185058594,280.9063415527344,283.6751708984375,282.4907531738281,285.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011389385908,5.997285335013203e-09,0.0010011328849941,-0.014764248393476,0.0,0.0,0.0,-0.0077859261073172,60.0,-1.558453917503357,-0.0,-6.833581522869282e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004684988525696,285.1334533691406,294.1499938964844,282.9933166503906,281.0154113769531,283.6444702148437,282.5875549316406,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865636726717185e-09,0.0009993326384574,-0.0142122292891144,0.0,0.0,0.0,-0.0076814703643321,60.0,-1.4801850318908691,-0.0,-6.809001718011133e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.37897857511416e-05,297.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,9.876521653495728e-05,298.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,7.294769602594897e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.876513649942352e-05,298.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0004684988525696,285.1334533691406,294.1499938964844,282.9933166503906,281.0154113769531,283.6444702148437,282.5875549316406,285.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993384592235,5.7865636726717185e-09,0.0009993326384574,-0.0142122292891144,0.0,0.0,0.0,-0.0076814703643321,60.0,-1.4801850318908691,-0.0,-6.809001718011133e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.331517503596842e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.826543100643904e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.257855031639338e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.826534369494766e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004661280836444,285.1330261230469,294.1499938964844,283.10791015625,281.1302490234375,283.6164855957031,282.6797180175781,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994281261228,5.195219365816683e-09,0.0009942761389538,-0.0126630449667572,0.0,0.0,0.0,-0.007388315629214,60.0,-1.3963311910629272,-0.0,-6.740260971582758e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,9.331517503596842e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,9.826543100643904e-05,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429443359375,0.0,0.0,7.257855031639338e-05,297.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.826534369494766e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.0004661280836444,285.1330261230469,294.1499938964844,283.10791015625,281.1302490234375,283.6164855957031,282.6797180175781,285.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994281261228,5.195219365816683e-09,0.0009942761389538,-0.0126630449667572,0.0,0.0,0.0,-0.007388315629214,60.0,-1.3963311910629272,-0.0,-6.740260971582758e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.274695185013115e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.76670635282062e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.213660137495026e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.766697621671484e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0004632897034753,285.1325988769531,294.1499938964844,283.2240295410156,281.2504272460937,283.591064453125,282.7647399902344,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882270824164,4.487247462492405e-09,0.0009882225422188,-0.0108082061633467,0.0,0.0,0.0,-0.007037344854325,60.0,-1.309796690940857,-0.0,-6.658420659277908e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.274695185013115e-05,297.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.76670635282062e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1425170898437,0.0,0.0,7.213660137495026e-05,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.766697621671484e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.0004632897034753,285.1325988769531,294.1499938964844,283.2240295410156,281.2504272460937,283.591064453125,282.7647399902344,285.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882270824164,4.487247462492405e-09,0.0009882225422188,-0.0108082061633467,0.0,0.0,0.0,-0.007037344854325,60.0,-1.309796690940857,-0.0,-6.658420659277908e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.210619464283808e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0004600890097208,285.1321716308594,294.1499938964844,283.34161376953125,281.37554931640625,283.568359375,282.8393859863281,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688917615818354e-09,0.0009813959477469,-0.0087165059521794,0.0,0.0,0.0,-0.0066415779292583,60.0,-1.2216705083847046,-0.0,-6.566735066826368e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.210619464283808e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.699231304693968e-05,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421203613281,0.0,0.0,7.163823465816677e-05,297.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.699223301140592e-05,298.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,0.0004600890097208,285.1321716308594,294.1499938964844,283.34161376953125,281.37554931640625,283.568359375,282.8393859863281,285.083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813995566219,3.688917615818354e-09,0.0009813959477469,-0.0087165059521794,0.0,0.0,0.0,-0.0066415779292583,60.0,-1.2216705083847046,-0.0,-6.566735066826368e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.180716006085277e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.667741687735544e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,7.140565139707178e-05,297.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.667733684182168e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.0004585952847264,285.1319580078125,294.1499938964844,283.4009704589844,281.4398498535156,283.5580139160156,282.8723449707031,285.0833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782131528481,3.316348973214644e-09,0.0009782097768038,-0.0077403006143867,0.0,0.0,0.0,-0.0064568780362606,60.0,-1.1775164604187012,-0.0,-6.524163609356037e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.15594064281322e-05,297.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.641651558922604e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416931152344,0.0,0.0,7.121294765966013e-05,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,9.641643555369228e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,0.0004573576734401,285.1317443847656,294.1499938964844,283.460693359375,281.50518798828125,283.5482788085937,282.90289306640625,285.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755726787261,3.007659898912607e-09,0.0009755696519277,-0.0069314567372202,0.0,0.0,0.0,-0.0063038454391062,60.0,-1.133649468421936,-0.0,-6.488996717735064e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.616945317247882e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004561861278489,285.1313171386719,294.1499938964844,283.5812683105469,281.6388854980469,283.5306396484375,282.9604797363281,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721940286,2.715428992772217e-09,0.0009730694582685,-0.0061657251790165,0.0,0.0,0.0,-0.0061589670367538,60.0,-1.04790461063385,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.1324865934439e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1389465332031,0.0,0.0,9.616953320801258e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.103052485035732e-05,297.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,9.616945317247882e-05,298.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,0.0004561861278489,285.1313171386719,294.1499938964844,283.5812683105469,281.6388854980469,283.5306396484375,282.9604797363281,285.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730721940286,2.715428992772217e-09,0.0009730694582685,-0.0061657251790165,0.0,0.0,0.0,-0.0061589670367538,60.0,-1.04790461063385,-0.0,-6.455791634607523e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.631109423935412e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000456857989775,285.1308898925781,294.1499938964844,283.70330810546875,281.7762145996094,283.51544189453125,283.0233154296875,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745042189024,2.882981409157992e-09,0.0009745013085193,-0.0066047650761902,0.0,0.0,0.0,-0.0062420256435871,60.0,-0.9654982089996338,-0.0,-6.474819969071177e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,9.14593692868948e-05,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385498046875,0.0,0.0,9.631117427488788e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,7.113513856893405e-05,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.631109423935412e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.000456857989775,285.1308898925781,294.1499938964844,283.70330810546875,281.7762145996094,283.51544189453125,283.0233154296875,285.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745042189024,2.882981409157992e-09,0.0009745013085193,-0.0066047650761902,0.0,0.0,0.0,-0.0062420256435871,60.0,-0.9654982089996338,-0.0,-6.474819969071177e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.000457677146187,285.1304931640625,294.1499938964844,283.82684326171875,281.91668701171875,283.5024719238281,283.0985717773437,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976252136752,3.087267108625724e-09,0.0009762490517459,-0.007140050176531,0.0,0.0,0.0,-0.0063433032482862,60.0,-0.884312629699707,-0.0,-6.49805684815874e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,9.162335481960326e-05,297.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,9.64838545769453e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.126268610591069e-05,297.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376953125,0.0,0.0,9.648378181736916e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,0.000457677146187,285.1304931640625,294.1499938964844,283.82684326171875,281.91668701171875,283.5024719238281,283.0985717773437,285.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976252136752,3.087267108625724e-09,0.0009762490517459,-0.007140050176531,0.0,0.0,0.0,-0.0063433032482862,60.0,-0.884312629699707,-0.0,-6.49805684815874e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004572278412524,285.13006591796875,294.1499938964844,283.95184326171875,282.0599365234375,283.4919128417969,283.1796569824219,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8007035851478577,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201840,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.153340215561911e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.638913616072388e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,7.11927204974927e-05,297.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372985839844,0.0,0.0,9.638905612519012e-05,298.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,0.0004572278412524,285.13006591796875,294.1499938964844,283.95184326171875,282.0599365234375,283.4919128417969,283.1796569824219,285.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009752938640303,2.975179214104173e-09,0.000975290837232,-0.0068463487550616,0.0,0.0,0.0,-0.0062877377495169,60.0,-0.8007035851478577,-0.0,-6.48530189550911e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13775634765625,0.0,0.0,9.155832958640532e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,9.641538053983822e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,7.12121109245345e-05,297.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,9.641530778026208e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0004573523474391,285.1298522949219,294.1499938964844,284.014892578125,282.1324157714844,283.487548828125,283.2209167480469,285.0775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755585924722,3.006221271917297e-09,0.0009755555656738,-0.0069276886060833,0.0,0.0,0.0,-0.0063031227327883,60.0,-0.7582452297210693,-0.0,-6.488833292905839e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.12933683139272e-05,297.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,9.613636939320712e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,7.100602670107037e-05,297.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,9.613628935767338e-05,298.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0004560288216453,285.129638671875,294.1499938964844,284.0783386230469,282.2054138183594,283.4837646484375,283.2606201171875,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972737558186,2.676108890042883e-09,0.0009727348806336,-0.0060626920312643,0.0,0.0,0.0,-0.006139482371509,60.0,-0.7151244282722473,-0.0,-6.451330136769684e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.09481241251342e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.577280434314162e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004543042450677,285.1292419433594,294.1499938964844,284.2062683105469,282.3526916503906,283.4779052734375,283.3287353515625,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690582519397,2.2459525350626564e-09,0.0009690560400485,-0.0049355332739651,0.0,0.0,0.0,-0.0059262327849864,60.0,-0.6271345615386963,-0.0,-6.402625274404272e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.09481241251342e-05,297.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,9.577280434314162e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.073750020936131e-05,297.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,9.577273158356547e-05,298.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004543042450677,285.1292419433594,294.1499938964844,284.2062683105469,282.3526916503906,283.4779052734375,283.3287353515625,285.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690582519397,2.2459525350626564e-09,0.0009690560400485,-0.0049355332739651,0.0,0.0,0.0,-0.0059262327849864,60.0,-0.6271345615386963,-0.0,-6.402625274404272e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.05195192899555e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.53214621404186e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,7.040413765935227e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.532138938084243e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004521632799878,285.1288146972656,294.1499938964844,284.335693359375,282.50128173828125,283.4743957519531,283.3819885253906,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644913370721,1.7119485828942511e-09,0.0009644896490499,-0.003536231117323,0.0,0.0,0.0,-0.0056615034118294,60.0,-0.5385454297065735,-0.0,-6.342418856775113e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,9.05195192899555e-05,297.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366271972656,0.0,0.0,9.53214621404186e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,7.040413765935227e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361694335937,0.0,0.0,9.532138938084243e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004521632799878,285.1288146972656,294.1499938964844,284.335693359375,282.50128173828125,283.4743957519531,283.3819885253906,285.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644913370721,1.7119485828942511e-09,0.0009644896490499,-0.003536231117323,0.0,0.0,0.0,-0.0056615034118294,60.0,-0.5385454297065735,-0.0,-6.342418856775113e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.500345913693307e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004506548284552,285.12841796875,294.1499938964844,284.466552734375,282.6507263183594,283.4731750488281,283.4178161621094,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612726862542,1.335701660387656e-09,0.000961271347478,-0.002550303004682,0.0,0.0,0.0,-0.0054749762639403,60.0,-0.4497188031673431,-0.0,-6.30016927516408e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.02175306691788e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.500345913693307e-05,298.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383972167969,0.0,0.0,7.016926247160882e-05,297.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13580322265625,0.0,0.0,9.500338637735696e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0004506548284552,285.12841796875,294.1499938964844,284.466552734375,282.6507263183594,283.4731750488281,283.4178161621094,285.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612726862542,1.335701660387656e-09,0.000961271347478,-0.002550303004682,0.0,0.0,0.0,-0.0054749762639403,60.0,-0.4497188031673431,-0.0,-6.30016927516408e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.015962132252751e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.49424647842534e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.012421701801941e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.494239930063486e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004503655072767,285.12799072265625,294.1499938964844,284.598876953125,282.8005065917969,283.4742736816406,283.4463806152344,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606548701412,1.263526727690589e-09,0.0009606536477804,-0.0023611732758581,0.0,0.0,0.0,-0.0054391934536397,60.0,-0.3614531755447387,-0.0,-6.292081167202923e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.015962132252751e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,9.49424647842534e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,7.012421701801941e-05,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354064941406,0.0,0.0,9.494239930063486e-05,298.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,0.0004503655072767,285.12799072265625,294.1499938964844,284.598876953125,282.8005065917969,283.4742736816406,283.4463806152344,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606548701412,1.263526727690589e-09,0.0009606536477804,-0.0023611732758581,0.0,0.0,0.0,-0.0054391934536397,60.0,-0.3614531755447387,-0.0,-6.292081167202923e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,9.016090916702524e-05,297.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,9.494382538832724e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,7.012522110017017e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,9.494375990470871e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358642578125,0.0,0.0,0.000450371968327,285.1277770996094,294.1499938964844,284.66558837890625,282.8753662109375,283.4757080078125,283.4613037109375,285.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606686071492,1.2651262260021667e-09,0.0009606673265807,-0.0023653646931052,0.0,0.0,0.0,-0.005439986474812,60.0,-0.3173017203807831,-0.0,-6.292260223972336e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.015384421218188e-05,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1354675292969,0.0,0.0,9.493638935964556e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375732421875,0.0,0.0,7.011972775217146e-05,297.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.49363166000694e-05,298.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004503366944845,285.1275939941406,294.1499938964844,284.732666015625,282.9501342773437,283.4776611328125,283.4766845703125,285.0717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605933446437,1.2563176055024883e-09,0.0009605920640751,-0.002342282095924,0.0,0.0,0.0,-0.0054356199689209,60.0,-0.2730080783367157,-0.0,-6.291273280112365e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.009026689454912e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.486943599767984e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.007028034422547e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.48693705140613e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004500191134866,285.1271667480469,294.1499938964844,284.8678894042969,283.0990905761719,283.4832458496094,283.5067443847656,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959915923886,1.177089647974583e-09,0.0009599147597327,-0.0021346691064536,0.0,0.0,0.0,-0.0053963442333042,60.0,-0.1837110668420791,-0.0,-6.282400732970927e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,9.009026689454912e-05,297.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,9.486943599767984e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,7.007028034422547e-05,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,9.48693705140613e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,0.0004500191134866,285.1271667480469,294.1499938964844,284.8678894042969,283.0990905761719,283.4832458496094,283.5067443847656,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959915923886,1.177089647974583e-09,0.0009599147597327,-0.0021346691064536,0.0,0.0,0.0,-0.0053963442333042,60.0,-0.1837110668420791,-0.0,-6.282400732970927e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.002110891742632e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.479660366196184e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.00164819136262e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.479653817834333e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004496736510191,285.1274719238281,294.1499938964844,285.00457763671875,283.2468566894531,283.49041748046875,283.5318298339844,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007557597709819,8.871628986995003e-10,0.000755758897867,-0.0015766057185828,0.0,0.0,0.0,-0.0042388741858303,60.0,-0.0895514786243438,-0.0,-6.272756536418457e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
