time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12202800,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358947753906,0.0,0.0,9.002110891742632e-05,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.479660366196184e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1378173828125,0.0,0.0,7.00164819136262e-05,297.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352844238281,0.0,0.0,9.479653817834333e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13592529296875,0.0,0.0,0.0004496736510191,285.1274719238281,294.1499938964844,285.00457763671875,283.2468566894531,283.49041748046875,283.5318298339844,285.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007557597709819,8.871628986995003e-10,0.000755758897867,-0.0015766057185828,0.0,0.0,0.0,-0.0042388741858303,60.0,-0.0895514786243438,-0.0,-6.272756536418457e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,3.646700861281715e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,3.840153658529744e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,2.8363258024910465e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,3.840150748146698e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001821601035771,285.1294250488281,294.1499938964844,285.1427001953125,283.3929443359375,283.4959411621094,283.5512390136719,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004497564514167,5.47284995100483e-10,0.0004497559275478,-0.0009890653891488,0.0,0.0,0.0,-0.0025240036193281,60.0,-0.0081142093986272,-0.0,-1.0293663699201261e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,3.646700861281715e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,3.840153658529744e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,2.8363258024910465e-05,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,3.840150748146698e-05,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.0001821601035771,285.1294250488281,294.1499938964844,285.1427001953125,283.3929443359375,283.4959411621094,283.5512390136719,285.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004497564514167,5.47284995100483e-10,0.0004497559275478,-0.0009890653891488,0.0,0.0,0.0,-0.0025240036193281,60.0,-0.0081142093986272,-0.0,-1.0293663699201261e-08,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,2.374081850575749e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,2.5000237656058744e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,1.8465098037268035e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,2.5000219466164708e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001185901928693,285.1392517089844,294.1499938964844,285.2822570800781,283.5367736816406,283.4990539550781,283.5685119628906,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529634220991,3.1639302289221405e-10,0.0002529631019569,-0.0005788395646959,0.0,0.0,0.0,-0.0014248711522668,60.0,0.0279696285724639,-0.0,-4.362756822473557e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,2.374081850575749e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,2.5000237656058744e-05,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,1.8465098037268035e-05,297.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,2.5000219466164708e-05,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,0.0001185901928693,285.1392517089844,294.1499938964844,285.2822570800781,283.5367736816406,283.4990539550781,283.5685119628906,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002529634220991,3.1639302289221405e-10,0.0002529631019569,-0.0005788395646959,0.0,0.0,0.0,-0.0014248711522668,60.0,0.0279696285724639,-0.0,-4.362756822473557e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,1.871564018074423e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,1.9708479157998227e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,1.4556622772943228e-05,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,1.97084664250724e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.149169921875,0.0,0.0,9.348840831080452e-05,285.14178466796875,294.1499938964844,285.3525695800781,283.6076965332031,283.4997253417969,283.5747985839844,285.0679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001961620728252,2.46160425376729e-10,0.0001961618254426,-0.000450998195447,0.0,0.0,0.0,-0.0011054226197302,60.0,0.0337372943758964,-0.0,-2.7113087330832286e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,1.4835020010650624e-05,297.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,1.5621997590642422e-05,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,1.1538360013219062e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,1.5621986676706e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,7.410392572637647e-05,285.143310546875,294.1499938964844,285.4232482910156,283.6778259277344,283.5001525878906,283.5795593261719,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001580696698511,1.9770514392281047e-10,0.0001580694806762,-0.0003617008042056,0.0,0.0,0.0,-0.000890361261554,60.0,0.0364999063313007,-0.0,-1.703514773687686e-09,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,1.0540550647419876e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,1.1099712537543382e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,8.19821343611693e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,1.1099704352091068e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,5.265218351269141e-05,285.1457214355469,294.1499938964844,285.565673828125,283.8155517578125,283.5007019042969,283.5859375,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123110123444,1.4047274454753728e-10,0.0001123108668252,-0.000256994360825,0.0,0.0,0.0,-0.0006326157599687,60.0,0.0381443835794925,-0.0,-8.59995519242318e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,1.0540550647419876e-05,297.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15142822265625,0.0,0.0,1.1099712537543382e-05,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,8.19821343611693e-06,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,1.1099704352091068e-05,298.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,5.265218351269141e-05,285.1457214355469,294.1499938964844,285.565673828125,283.8155517578125,283.5007019042969,283.5859375,285.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001123110123444,1.4047274454753728e-10,0.0001123108668252,-0.000256994360825,0.0,0.0,0.0,-0.0006326157599687,60.0,0.0381443835794925,-0.0,-8.59995519242318e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.393404757749522e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.785614798194729e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,5.750431682827184e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.785609341226518e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,3.693155304063112e-05,285.147216796875,294.1499938964844,285.7095031738281,283.9493408203125,283.50103759765625,283.5898742675781,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.877797906985506e-05,9.853130117365436e-11,7.877788448240608e-05,-0.0001802626502467,0.0,0.0,0.0,-0.0004437337338458,60.0,0.0371448956429958,-0.0,-4.2311515402460016e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.393404757749522e-06,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,7.785614798194729e-06,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,5.750431682827184e-06,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,7.785609341226518e-06,298.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529541015625,0.0,0.0,3.693155304063112e-05,285.147216796875,294.1499938964844,285.7095031738281,283.9493408203125,283.50103759765625,283.5898742675781,285.066162109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.877797906985506e-05,9.853130117365436e-11,7.877788448240608e-05,-0.0001802626502467,0.0,0.0,0.0,-0.0004437337338458,60.0,0.0371448956429958,-0.0,-4.2311515402460016e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,4.334129243943608e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,4.564049049804453e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,3.370992544660112e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,4.564045411825646e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,2.164985198760405e-05,285.1478576660156,294.1499938964844,285.8547668457031,284.0786437988281,283.5011901855469,283.5916748046875,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181190555216745e-05,5.7760889821123484e-11,4.618113234755583e-05,-0.0001056732799042,0.0,0.0,0.0,-0.0002601253218017,60.0,0.0294575430452823,-0.0,-1.454029674441415e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,4.334129243943608e-06,297.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1528015136719,0.0,0.0,4.564049049804453e-06,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,3.370992544660112e-06,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,4.564045411825646e-06,298.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,2.164985198760405e-05,285.1478576660156,294.1499938964844,285.8547668457031,284.0786437988281,283.5011901855469,283.5916748046875,285.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.6181190555216745e-05,5.7760889821123484e-11,4.618113234755583e-05,-0.0001056732799042,0.0,0.0,0.0,-0.0002601253218017,60.0,0.0294575430452823,-0.0,-1.454029674441415e-10,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,2.0109041543037165e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,2.1175799247430405e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.5640380297554657e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,2.1175783331273124e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,1.0044873306469526e-05,285.1480407714844,294.1499938964844,286.00146484375,284.2028503417969,283.501220703125,283.5921936035156,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.142682387784589e-05,2.6799449812098253e-11,2.142679659300484e-05,-4.90294405608438e-05,0.0,0.0,0.0,-0.0001206910965265,60.0,0.0192242376506328,-0.0,-3.130057671385522e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,2.0109041543037165e-06,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,2.1175799247430405e-06,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,1.5640380297554657e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,2.1175783331273124e-06,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,1.0044873306469526e-05,285.1480407714844,294.1499938964844,286.00146484375,284.2028503417969,283.501220703125,283.5921936035156,285.06494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.142682387784589e-05,2.6799449812098253e-11,2.142679659300484e-05,-4.90294405608438e-05,0.0,0.0,0.0,-0.0001206910965265,60.0,0.0192242376506328,-0.0,-3.130057671385522e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,1.2500896673373063e-06,297.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,1.3164053598302417e-06,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.722929235067568e-07,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,1.3164043366487022e-06,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,6.244451014936203e-06,285.1480712890625,294.1499938964844,286.0753479003906,284.2628479003906,283.501220703125,283.5922546386719,285.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.332021020061802e-05,1.666013160761537e-11,1.332019382971339e-05,-3.047959944524337e-05,0.0,0.0,0.0,-7.502887456212193e-05,60.0,0.0144036533311009,-0.0,-1.2096284043860983e-11,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,7.023012926765659e-07,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,7.395574357360601e-07,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,5.462348440232745e-07,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.395569241452904e-07,298.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,3.508137069729856e-06,285.1480407714844,294.1499938964844,286.1495666503906,284.32135009765625,283.501220703125,283.59228515625,285.0643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-7.483341505576391e-06,9.359741280634548e-12,7.483332410629373e-06,-1.712352423055563e-05,0.0,0.0,0.0,-4.2151499656029046e-05,60.0,0.0098576247692108,-0.0,-3.8178292992296906e-12,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,1.318774849323745e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,1.388734176543949e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,1.0257147664560764e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,1.3887331817841186e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,6.58754743199097e-07,285.14801025390625,294.1499938964844,286.299072265625,284.4334716796875,283.501220703125,283.5922546386719,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.40521842695307e-06,1.7575548221654413e-12,1.405216721650504e-06,-3.2154434848052915e-06,0.0,0.0,0.0,-7.915179594419897e-06,60.0,0.0033187035005539,-0.0,-1.346204099800588e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,1.318774849323745e-07,297.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,1.388734176543949e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,1.0257147664560764e-07,297.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,1.3887331817841186e-07,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,6.58754743199097e-07,285.14801025390625,294.1499938964844,286.299072265625,284.4334716796875,283.501220703125,283.5922546386719,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-1.40521842695307e-06,1.7575548221654413e-12,1.405216721650504e-06,-3.2154434848052915e-06,0.0,0.0,0.0,-7.915179594419897e-06,60.0,0.0033187035005539,-0.0,-1.346204099800588e-13,0.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.050000000745058,-3.730260100809346e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.050000000745058,-3.928145364540114e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.050000000745058,-2.90131607627586e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.050000000745058,-3.928142700004855e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.050000000745058,-1.8633404152978983e-08,285.14801025390625,291.1499938964844,286.45001220703125,284.5386047363281,283.501220703125,283.5922546386719,285.0633850097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.974746931589834e-08,-4.9719868386267566e-14,-3.9747419577906846e-08,9.094932806874569e-08,0.0,0.0,0.0,2.2388121578842402e-07,60.0,0.0007502115913666,-0.0,-1.0770796180158307e-16,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.050000000745058,-3.730260100809346e-09,297.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.050000000745058,-3.928145364540114e-09,298.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.050000000745058,-2.90131607627586e-09,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.050000000745058,-3.928142700004855e-09,298.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.050000000745058,-1.8633404152978983e-08,285.14801025390625,291.1499938964844,286.45001220703125,284.5386047363281,283.501220703125,283.5922546386719,285.0633850097656,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,3.974746931589834e-08,-4.9719868386267566e-14,-3.9747419577906846e-08,9.094932806874569e-08,0.0,0.0,0.0,2.2388121578842402e-07,60.0,0.0007502115913666,-0.0,-1.0770796180158307e-16,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.634121298789978,0.050000000745058,0.0408409498631954,297.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.634121298789978,0.050000000745058,0.043007493019104,298.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.634121298789978,0.050000000745058,0.0317651890218257,297.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.634121298789978,0.050000000745058,0.0430074855685234,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.634121298789978,0.050000000745058,0.2040089666843414,285.0971984863281,291.1499938964844,286.5262756347656,284.5895690917969,292.531005859375,295.0999755859375,285.208251953125,1.0,0.1097137406468391,0.0526831671595573,0.0526831671595573,1.0,1.0,-0.4354003369808197,4.866570088779554e-05,0.4353516697883606,-0.1327249407768249,0.0,0.0,0.0,10.177373886108398,60.0,1179.0703125,-0.0,12.278924942016602,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204120,298.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.6313273906707764,0.050000000745058,0.045235127210617,297.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.6313273906707764,0.050000000745058,0.047634769231081,298.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.6313273906707764,0.050000000745058,0.0351828783750534,297.8403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.6313273906707764,0.050000000745058,0.047634769231081,298.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.6313273906707764,0.050000000745058,0.225958839058876,285.7763366699219,291.1499938964844,286.6034240722656,284.6410522460937,293.6847229003906,298.0034484863281,286.412841796875,1.0,0.1210935562849044,0.1053663343191146,0.1053663343191146,1.0,1.0,-0.4819881916046142,0.0025046146474778,0.4794835746288299,-0.1413966566324234,0.0,0.0,0.0,12.50160789489746,60.0,2400.988037109375,-0.0,16.680925369262695,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8846740722656,291.1499938964844,286.76031494140625,284.74542236328125,293.7302551269531,298.12457275390625,288.2714538574219,1.0,0.1406007558107376,0.2107326686382293,0.2107326686382293,1.0,1.0,-0.4867384731769562,0.0260753612965345,0.4606631100177765,-0.1190774068236351,0.0,0.0,0.0,20.02116584777832,60.0,2348.03173828125,-0.0,23.190391540527344,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0456808730959892,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0481041595339775,298.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0355295687913894,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.0481041595339775,297.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7994079589844,0.5709531903266907,0.050000000745058,0.2281854152679443,287.8846740722656,291.1499938964844,286.76031494140625,284.74542236328125,293.7302551269531,298.12457275390625,288.2714538574219,1.0,0.1406007558107376,0.2107326686382293,0.2107326686382293,1.0,1.0,-0.4867384731769562,0.0260753612965345,0.4606631100177765,-0.1190774068236351,0.0,0.0,0.0,20.02116584777832,60.0,2348.03173828125,-0.0,23.190391540527344,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377502441406,0.549203097820282,0.050000000745058,0.0458181947469711,297.7801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377502441406,0.549203097820282,0.050000000745058,0.0482487678527832,298.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377502441406,0.549203097820282,0.050000000745058,0.0356363765895366,297.746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377502441406,0.549203097820282,0.050000000745058,0.0482487678527832,297.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377502441406,0.549203097820282,0.050000000745058,0.2288713753223419,288.60723876953125,291.1499938964844,286.8399353027344,284.7982177734375,293.7602844238281,298.1318359375,288.9431457519531,1.0,0.1490057408809662,0.2634158432483673,0.2634158432483673,1.0,1.0,-0.4882020056247711,0.0398238636553287,0.4483781456947326,-0.1057506650686264,0.0,0.0,0.0,23.692325592041016,60.0,2139.429931640625,-0.0,26.34363555908203,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.19049072265625,0.5323922038078308,0.050000000745058,0.0459497980773448,297.7649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.19049072265625,0.5323922038078308,0.050000000745058,0.0483873486518859,298.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.19049072265625,0.5323922038078308,0.050000000745058,0.0357387289404869,297.729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.19049072265625,0.5323922038078308,0.050000000745058,0.0483873486518859,297.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.19049072265625,0.5323922038078308,0.050000000745058,0.2295287549495697,289.2529602050781,291.1499938964844,286.9203186035156,284.8514404296875,293.7941589355469,298.1496276855469,289.5614013671875,1.0,0.1565672308206558,0.4107326865196228,0.4107326865196228,0.9978129863739014,1.0,-0.4896045625209808,0.0993417799472808,0.3902627825736999,-0.0468440428376197,0.0,0.0,0.0,27.218978881835938,60.0,1937.6591796875,-0.0,29.37508201599121,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.230725422501564,290.37353515625,291.1499938964844,287.083251953125,284.9588623046875,292.771484375,298.20379638671875,290.5889587402344,1.0,0.1693880707025528,0.705366313457489,0.705366313457489,0.9934388995170592,1.0,-0.4921571612358093,0.2014985233545303,0.2906586527824402,0.0542527064681053,0.0,0.0,0.0,33.638404846191406,60.0,1356.1943359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.046189360320568,297.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.0486396215856075,298.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.0359250605106353,297.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.0486396215856075,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.32476806640625,0.5095488429069519,0.050000000745058,0.230725422501564,290.37353515625,291.1499938964844,287.083251953125,284.9588623046875,292.771484375,298.20379638671875,290.5889587402344,1.0,0.1693880707025528,0.705366313457489,0.705366313457489,0.9934388995170592,1.0,-0.4921571612358093,0.2014985233545303,0.2906586527824402,0.0542527064681053,0.0,0.0,0.0,33.638404846191406,60.0,1356.1943359375,-0.0,34.94020462036133,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5010721683502197,0.050000000745058,0.0463056601583957,297.7452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5010721683502197,0.050000000745058,0.0487620905041694,298.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5010721683502197,0.050000000745058,0.0360155142843723,297.7068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5010721683502197,0.050000000745058,0.0487620905041694,297.908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7488098144531,0.5010721683502197,0.050000000745058,0.2313063591718673,290.7825622558594,291.1499938964844,287.1737670898437,285.0182800292969,292.4897766113281,298.2367553710937,290.9364929199219,1.0,0.1752598583698272,0.8669813871383667,0.8669813871383667,0.9910395741462708,1.0,-0.4933964014053345,0.2129025608301162,0.280493825674057,0.0653088167309761,0.0,0.0,0.0,36.74976348876953,60.0,1040.671142578125,-0.0,37.670047760009766,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0463932566344738,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0488543361425399,298.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0360836461186409,297.7052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.0488543361425399,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.495449423789978,0.050000000745058,0.2317439317703247,291.0527648925781,291.1499938964844,287.2488098144531,285.0674133300781,292.44537353515625,298.2454833984375,291.1956481933594,1.0,0.1795469522476196,1.0,1.0,0.9890648126602172,1.0,-0.4943298101425171,0.2159394323825836,0.2783903777599334,0.0681075602769851,0.0,0.0,0.0,39.0925407409668,60.0,884.5707397460938,-0.0,39.736106872558594,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5998840332031,290.6499938964844,287.4167175292969,285.1768493652344,292.5126647949219,298.2583923339844,291.7252502441406,1.0,0.1875078827142715,1.0,1.0,0.9890984892845154,1.0,-0.496127724647522,0.2168108522891998,0.2793169021606445,0.0685425475239753,0.0,0.0,0.0,43.60442352294922,48.0,682.1282958984375,-0.0,43.73797607421875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0465619824826717,297.7465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0362148769199848,297.70623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.0490320101380348,297.9010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5745544433594,0.4857754409313202,0.050000000745058,0.2325867414474487,291.5998840332031,290.6499938964844,287.4167175292969,285.1768493652344,292.5126647949219,298.2583923339844,291.7252502441406,1.0,0.1875078827142715,1.0,1.0,0.9890984892845154,1.0,-0.496127724647522,0.2168108522891998,0.2793169021606445,0.0685425475239753,0.0,0.0,0.0,43.60442352294922,48.0,682.1282958984375,-0.0,43.73797607421875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.046604998409748,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.0490773096680641,298.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.0362483337521553,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.0490773096680641,297.9036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01959228515625,0.483441948890686,0.050000000745058,0.2328016310930252,292.0406494140625,290.6499938964844,287.577392578125,285.2809143066406,292.5922546386719,298.27490234375,292.1436767578125,1.0,0.1890122294425964,1.0,1.0,0.9891303181648254,1.0,-0.496586412191391,0.2170045673847198,0.2795818448066711,0.0686291605234146,0.0,0.0,0.0,44.75482177734375,48.0,550.9678955078125,-0.0,44.76284790039063,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0466040931642055,297.7533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0490763522684574,298.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0362476259469985,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.0490763522684574,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04266357421875,0.4834909439086914,0.050000000745058,0.232797086238861,292.0635070800781,290.1499938964844,287.5867004394531,285.28692626953125,292.596923828125,298.2759704589844,292.1653137207031,1.0,0.1889526546001434,1.0,1.0,0.9891321659088136,1.0,-0.4965767562389374,0.2170003801584243,0.2795763909816742,0.0686274617910385,0.0,0.0,0.0,44.73054885864258,36.0,544.3858032226562,-0.0,44.741207122802734,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.4847027063369751,0.050000000745058,0.0465816967189312,297.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.4847027063369751,0.050000000745058,0.0490527711808681,298.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.4847027063369751,0.050000000745058,0.0362302102148532,297.7161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.4847027063369751,0.050000000745058,0.0490527711808681,297.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2421264648437,0.4847027063369751,0.050000000745058,0.2326852232217788,292.2608337402344,290.1499938964844,287.6723937988281,285.3421325683594,292.6399841308594,298.2860412597656,292.352294921875,1.0,0.1877617239952087,1.0,1.0,0.98914897441864,1.0,-0.4963382184505462,0.2168980538845062,0.27944016456604,0.0685842633247375,0.0,0.0,0.0,44.13167953491211,36.0,488.3498840332031,-0.0,44.20747756958008,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
