time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204960,298.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0465359278023242,297.7631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0490045733749866,298.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0361946113407611,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.0490045733749866,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4212646484375,0.4872048497200012,0.050000000745058,0.2324565947055816,292.4381103515625,289.6499938964844,287.7585144042969,285.3973999023437,292.6830749511719,298.2967529296875,292.5205078125,1.0,0.1854822933673858,1.0,1.0,0.9872902035713196,1.0,-0.4958505928516388,0.2167161107063293,0.2791344821453094,0.0685216635465622,0.0,0.0,0.0,42.90780258178711,25.0,439.4305419921875,-0.0,43.11827087402344,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920196235179901,0.050000000745058,0.0464507639408111,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920196235179901,0.050000000745058,0.0489148907363414,298.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920196235179901,0.050000000745058,0.0361283719539642,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920196235179901,0.050000000745058,0.0489148907363414,297.916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6285400390625,0.4920196235179901,0.050000000745058,0.2320311814546585,292.6432800292969,289.6499938964844,287.8714294433594,285.4695129394531,292.7395935058594,298.3113708496094,292.7155456542969,1.0,0.1812930405139923,1.0,1.0,0.984865665435791,1.0,-0.4949432015419006,0.2163660079240799,0.2785771787166595,0.0683928355574607,0.0,0.0,0.0,40.63041687011719,25.0,384.92523193359375,-0.0,41.09698486328125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283935546875,0.4953351318836212,0.050000000745058,0.0463951230049133,297.774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283935546875,0.4953351318836212,0.050000000745058,0.0488562993705272,298.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283935546875,0.4953351318836212,0.050000000745058,0.036085095256567,297.7314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283935546875,0.4953351318836212,0.050000000745058,0.0488562993705272,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7283935546875,0.4953351318836212,0.050000000745058,0.2317532449960708,292.7421264648437,289.1499938964844,287.931884765625,285.50799560546875,292.7699279785156,298.31939697265625,292.8097229003906,1.0,0.1785191148519516,1.0,1.0,0.9835726618766784,1.0,-0.4943503737449646,0.2161330580711364,0.2782173156738281,0.0683044791221618,0.0,0.0,0.0,39.14261245727539,25.0,359.69708251953125,-0.0,39.78036117553711,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.499539315700531,0.1802926510572433,0.0463286936283111,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.499539315700531,0.050000000745058,0.0487863458693027,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.499539315700531,0.050000000745058,0.0360334292054176,297.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.499539315700531,0.050000000745058,0.0487863458693027,297.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.872802734375,0.499539315700531,0.050000000745058,0.231421411037445,292.8851928710937,289.1499938964844,288.02752685546875,285.5686340332031,292.8180847167969,298.332275390625,292.9462585449219,1.0,0.1754193753004074,1.0,1.0,0.9815334677696228,1.0,-0.4936423301696777,0.2158634662628173,0.2777788639068603,0.0682056099176406,0.0,0.0,0.0,37.366172790527344,25.0,324.7611999511719,-0.0,38.21231460571289,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0242004394531,0.7898018956184387,0.1845511496067047,0.1497194916009903,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198861956596375,0.050000000745058,0.0485133230686187,298.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198861956596375,0.050000000745058,0.0358317755162715,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198861956596375,0.050000000745058,0.0485133230686187,297.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9919738769531,0.5198861956596375,0.050000000745058,0.2301263064146042,293.0117492675781,288.6499938964844,288.10650634765625,285.61846923828125,292.8708190917969,298.32598876953125,293.0782775878906,1.0,0.1748664230108261,1.0,1.0,0.9798551201820374,1.0,-0.6152438521385193,0.2673713266849518,0.3478724956512451,0.0925769582390785,0.0,0.0,0.0,31.41794776916504,25.0,336.18505859375,-0.0,46.11015701293945,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331604003906,0.8658142685890198,0.1912824958562851,0.1706081479787826,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551919162273407,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319091796875,0.8357201218605042,0.1712331920862198,0.1189116016030311,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551919162273407,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551919162273407,0.050000000745058,0.2287724465131759,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,292.88427734375,298.2279968261719,293.3638610839844,1.0,0.1752854734659195,1.0,1.0,0.8825328350067139,1.0,-0.7377121448516846,0.3219109177589416,0.4158011972904205,0.1243461966514587,0.0,0.0,0.0,25.319072723388672,25.0,304.87750244140625,-0.0,54.56995391845703,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3331604003906,0.8658142685890198,0.1912824958562851,0.1706081479787826,297.79718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551919162273407,0.050000000745058,0.0482279099524021,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3319091796875,0.8357201218605042,0.1712331920862198,0.1189116016030311,297.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551919162273407,0.050000000745058,0.0482279099524021,297.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3017578125,0.551919162273407,0.050000000745058,0.2287724465131759,293.3252868652344,288.1499938964844,288.2821044921875,285.72857666015625,292.88427734375,298.2279968261719,293.3638610839844,1.0,0.1752854734659195,1.0,1.0,0.8825328350067139,1.0,-0.7377121448516846,0.3219109177589416,0.4158011972904205,0.1243461966514587,0.0,0.0,0.0,25.319072723388672,25.0,304.87750244140625,-0.0,54.56995391845703,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4961853027344,0.8882827758789062,0.2022926360368728,0.1796614080667495,297.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572543740272522,0.050000000745058,0.0481904633343219,298.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4954833984375,0.8530855178833008,0.1785324513912201,0.1238523498177528,297.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572543740272522,0.050000000745058,0.0481904633343219,297.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.47882080078125,0.5572543740272522,0.150424525141716,0.2285948097705841,293.4917907714844,288.1499938964844,288.4488220214844,285.8321228027344,292.8365478515625,298.1552429199219,293.51300048828125,1.0,0.17550989985466,1.0,1.0,0.7905223965644836,1.0,-0.7542212605476379,0.335744708776474,0.4184765219688415,0.1350800395011901,0.0,0.0,0.0,24.53282356262207,25.0,204.8990173339844,-0.0,55.83661651611328,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5027160644531,0.9088615775108336,0.2030137479305267,0.1801773160696029,297.8042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.571472704410553,0.050000000745058,0.04810007289052,298.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5020751953125,0.8716856241226196,0.179045632481575,0.1241068765521049,297.76123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.48614501953125,0.571472704410553,0.050000000745058,0.04810007289052,297.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4864501953125,0.600330114364624,0.1510104835033416,0.2588639259338379,293.49871826171875,287.6499938964844,288.4584655761719,285.8381042480469,292.8280334472656,298.1508178710937,293.5184326171875,1.0,0.1760226041078567,1.0,1.0,0.7852104902267456,1.0,-0.790955126285553,0.3534504771232605,0.4375046789646148,0.1422653496265411,0.0,0.0,0.0,22.561134338378903,43.0,199.8000946044922,-0.0,58.47246551513672,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880645632743835,0.2136804312467575,0.09774050116539,297.8092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.689261794090271,0.050000000745058,0.0476534068584442,298.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.5662536621094,0.8880645632743835,0.1860652714967727,0.0760203897953033,297.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5541076660156,0.689261794090271,0.050000000745058,0.0476534068584442,297.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5680236816406,0.9341484904289246,0.1541693210601806,0.5605782866477966,293.56939697265625,287.6499938964844,288.5468444824219,285.8925476074219,292.7685852050781,298.0928039550781,293.5829467773437,1.0,0.1840039640665054,1.0,1.0,0.7365493178367615,1.0,-0.9956271648406982,0.4518391191959381,0.5437880754470825,0.2060830146074295,0.0,0.0,0.0,13.576774597167969,43.0,155.02980041503906,-0.0,79.01285552978516,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051940917969,0.90133535861969,0.223633661866188,0.1072029694914817,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5996398925781,0.6774168014526367,0.050000000745058,0.0476764701306819,298.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6051940917969,0.90133535861969,0.1928580552339553,0.0833800882101059,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5996398925781,0.6774168014526367,0.050000000745058,0.0476764701306819,297.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6053771972656,0.9276927709579468,0.1568796187639236,0.5784489512443542,293.6057434082031,287.1499938964844,288.6352844238281,285.9467468261719,292.5557861328125,298.191650390625,293.6054382324219,1.0,0.1918592453002929,1.0,1.0,0.6253311038017273,1.0,-1.0373051166534424,0.5085727572441101,0.528732419013977,0.2546110451221466,0.0,0.0,0.0,14.68117618560791,63.0,65.95345306396484,-0.0,89.2717514038086,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4733581542969,0.9058441519737244,0.2347062081098556,0.1105756014585495,297.7813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.4701538085937,0.9519201517105104,0.144836738705635,0.13267183303833,298.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4733581542969,0.9058441519737244,0.2006698697805404,0.0860032513737678,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5059509277344,0.67348313331604,0.1392511278390884,0.0476844385266304,297.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.47320556640625,0.90816730260849,0.1608437448740005,0.5562860369682312,293.465576171875,287.1499938964844,288.750732421875,286.0170593261719,291.61407470703125,298.2638244628906,293.40679931640625,1.0,0.205615222454071,1.0,1.0,0.4802587926387787,1.0,-1.1198899745941162,0.6771920919418335,0.4426978528499603,0.4070048332214355,0.0,0.0,0.0,15.983007431030272,63.0,-340.7181396484375,-0.0,110.24769592285156,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323303222656,0.9023882746696472,0.240049734711647,0.107989564538002,297.7568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2226867675781,0.9670900106430054,0.1452384442090988,0.1370550096035003,298.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323303222656,0.9023882746696472,0.2044828832149505,0.0839918851852417,297.7529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.240966796875,0.8975271582603455,0.1407707035541534,0.1119447723031044,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2323608398437,0.9023882746696472,0.1629693359136581,0.5394302010536194,293.2141418457031,286.6499938964844,288.81231689453125,286.0543212890625,290.8257751464844,298.25860595703125,293.1132507324219,1.0,0.2144945412874221,1.0,1.0,0.4028946161270141,1.0,-1.1760276556015017,0.8149477243423462,0.3610799014568329,0.5334799885749817,0.0,0.0,0.0,16.60908317565918,83.0,-713.14697265625,-0.0,125.7528305053711,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177082777023317,0.2519731521606445,0.1193380653858184,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9521993398666382,0.1459075510501861,0.1383822411298751,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177082777023317,0.2127575874328613,0.0928184986114502,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.9384997487068176,0.1399811059236526,0.1331406980752945,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619079589844,0.9462786912918092,0.1667623519897461,0.6454457640647888,291.835205078125,286.1499938964844,288.9892272949219,286.1605834960937,288.83251953125,298.1580810546875,291.6965637207031,1.0,0.2451783120632171,1.0,1.0,0.180458128452301,1.0,-1.356961727142334,1.2394264936447144,0.117535300552845,0.9211317300796508,0.0,0.0,0.0,20.16880226135254,103.0,-1664.1417236328125,-0.0,188.6444854736328,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177082777023317,0.2519731521606445,0.1193380653858184,297.68756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9521993398666382,0.1459075510501861,0.1383822411298751,298.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8686218261719,0.9177082777023317,0.2127575874328613,0.0928184986114502,297.6696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8627624511719,0.9384997487068176,0.1399811059236526,0.1331406980752945,297.8160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8619079589844,0.9462786912918092,0.1667623519897461,0.6454457640647888,291.835205078125,286.1499938964844,288.9892272949219,286.1605834960937,288.83251953125,298.1580810546875,291.6965637207031,1.0,0.2451783120632171,1.0,1.0,0.180458128452301,1.0,-1.356961727142334,1.2394264936447144,0.117535300552845,0.9211317300796508,0.0,0.0,0.0,20.16880226135254,103.0,-1664.1417236328125,-0.0,188.6444854736328,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.964326560497284,0.2575986087322235,0.1621583700180053,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.8914050459861755,0.1448224931955337,0.1378926485776901,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6787109375,0.964326560497284,0.2155940979719162,0.1261231750249862,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69061279296875,0.8769479393959045,0.1377653181552887,0.1314445883035659,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68121337890625,0.935324728488922,0.1647740751504898,0.7452645301818848,290.66754150390625,286.1462097167969,289.16583251953125,286.2652893066406,288.3467712402344,298.0768737792969,290.59332275390625,1.0,0.2826825082302093,1.0,1.0,0.1082748770713806,1.0,-1.5635651350021362,1.5343751907348633,0.0291899777948856,1.1734400987625122,0.0,0.0,0.0,26.867263793945312,123.0,-1470.1229248046875,-0.0,289.4616394042969,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.67901611328125,0.964326560497284,0.2575986087322235,0.1621583700180053,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6879577636719,0.8914050459861755,0.1448224931955337,0.1378926485776901,297.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6787109375,0.964326560497284,0.2155940979719162,0.1261231750249862,297.58282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69061279296875,0.8769479393959045,0.1377653181552887,0.1314445883035659,297.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.68121337890625,0.935324728488922,0.1647740751504898,0.7452645301818848,290.66754150390625,286.1462097167969,289.16583251953125,286.2652893066406,288.3467712402344,298.0768737792969,290.59332275390625,1.0,0.2826825082302093,1.0,1.0,0.1082748770713806,1.0,-1.5635651350021362,1.5343751907348633,0.0291899777948856,1.1734400987625122,0.0,0.0,0.0,26.867263793945312,123.0,-1470.1229248046875,-0.0,289.4616394042969,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0994567871094,0.948706030845642,0.2518900036811828,0.2294214963912964,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1128234863281,0.7816148400306702,0.1431443989276886,0.1370062977075576,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.102783203125,0.888078510761261,0.2110618352890014,0.1492253094911575,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1145324707031,0.7678754925727844,0.1355867385864257,0.1300113797187805,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1091003417969,0.8153975605964661,0.1621328443288803,0.7364199757575989,290.1000061035156,286.1148681640625,289.2964172363281,286.341796875,288.2966003417969,297.94268798828125,290.06451416015625,1.0,0.311231404542923,1.0,1.0,0.0547412522137165,1.0,-1.658825159072876,1.6578903198242188,0.0009348521707579,1.2784628868103027,0.0,0.0,0.0,40.826114654541016,123.0,-1101.694580078125,-0.0,375.59954833984375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,297.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.99346923828125,0.8878647089004517,0.2497370690107345,0.2274590730667114,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.002685546875,0.7385970950126648,0.1424527019262313,0.1367414593696594,297.8138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9957580566406,0.8379400968551636,0.2098554521799087,0.1484396904706955,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.00390625,0.7264634966850281,0.134763479232788,0.1296016871929168,297.6070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0001220703125,0.7686270475387573,0.1611684560775756,0.733798086643219,289.9937744140625,286.1039733886719,289.341796875,286.3681945800781,288.3369445800781,297.8938293457031,289.96856689453125,1.0,0.3198099434375763,1.0,1.0,0.0360916256904602,1.0,-1.651567816734314,1.6514019966125488,0.0001657776738284,1.2735015153884888,0.0,0.0,0.0,49.652488708496094,111.0,-929.45068359375,-0.0,396.5060424804688,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,297.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8617858886719,0.8354690670967102,0.2478179931640625,0.2249647974967956,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8670349121094,0.6966193318367004,0.1412513703107834,0.1360427886247635,297.7563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.86309814453125,0.7900354862213135,0.2084054350852966,0.1473935097455978,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8677673339844,0.6829306483268738,0.1333353519439697,0.1286689341068267,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8656005859375,0.7254490256309509,0.1595179289579391,0.7282319664955139,289.8619689941406,286.0829162597656,289.429443359375,286.4189147949219,288.4234924316406,297.82843017578125,289.8471984863281,1.0,0.3307791650295257,1.0,1.0,0.0,1.0,-1.6386719942092896,1.6386690139770508,2.9267459922266426e-06,1.2634369134902954,0.0,0.0,0.0,62.28083419799805,111.0,-641.2269897460938,-0.0,424.66552734375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206160,297.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7858581542969,0.8105537295341492,0.2478519231081009,0.2244911640882492,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7887878417969,0.6725467443466187,0.1403263509273529,0.1353926360607147,297.7117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7865600585937,0.7644568681716919,0.2078588306903839,0.1469665616750717,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7892150878906,0.6592130661010742,0.1321935653686523,0.1278095245361328,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879943847656,0.7015576958656311,0.1582278609275818,0.7233242988586426,289.78594970703125,286.0619506835937,289.5168762207031,286.4690856933594,288.5108947753906,297.7877502441406,289.7778625488281,1.0,0.3385995626449585,1.0,1.0,0.0,1.0,-1.6298813819885254,1.6298792362213137,2.1689420464099385e-06,1.2564337253570557,0.0,0.0,0.0,71.1986083984375,99.0,-421.4459533691406,-0.0,444.4552001953125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902421355247498,0.2510504424571991,0.2268667966127395,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518356800079346,0.1393690854310989,0.1345901936292648,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443255186080933,0.2085757851600647,0.1473525315523147,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389463543891907,0.1307979822158813,0.1265944540500641,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784889698028564,0.1567369997501373,0.7168392539024353,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,288.684814453125,297.74530029296875,289.7427673339844,1.0,0.3470502197742462,1.0,1.0,0.0,1.0,-1.6229815483093262,1.6229794025421145,2.151429953300976e-06,1.2508928775787354,0.0,0.0,0.0,80.87726593017578,87.0,-131.40805053710938,-0.0,467.23333740234375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7418212890625,0.7902421355247498,0.2510504424571991,0.2268667966127395,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6518356800079346,0.1393690854310989,0.1345901936292648,297.6488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417907714844,0.7443255186080933,0.2085757851600647,0.1473525315523147,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.74169921875,0.6389463543891907,0.1307979822158813,0.1265944540500641,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7417297363281,0.6784889698028564,0.1567369997501373,0.7168392539024353,289.7418212890625,286.02020263671875,289.6907958984375,286.5677490234375,288.684814453125,297.74530029296875,289.7427673339844,1.0,0.3470502197742462,1.0,1.0,0.0,1.0,-1.6229815483093262,1.6229794025421145,2.151429953300976e-06,1.2508928775787354,0.0,0.0,0.0,80.87726593017578,87.0,-131.40805053710938,-0.0,467.23333740234375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919532656669617,0.2564487159252167,0.2313593327999115,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488329172134399,0.1394658535718917,0.1345094591379165,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434179186820984,0.2108485400676727,0.1487489491701126,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354539394378662,0.130446657538414,0.1260920763015747,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746044754981995,0.1565001159906387,0.7147539258003235,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,288.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489130437374115,1.0,1.0,0.0,1.0,-1.626842975616455,1.6268407106399536,2.161089469154831e-06,1.2538832426071167,0.0,0.0,0.0,82.64862060546875,75.0,32.45201110839844,-0.0,474.4175720214844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.7808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909240722656,0.7919532656669617,0.2564487159252167,0.2313593327999115,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78887939453125,0.6488329172134399,0.1394658535718917,0.1345094591379165,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904052734375,0.7434179186820984,0.2108485400676727,0.1487489491701126,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.78857421875,0.6354539394378662,0.130446657538414,0.1260920763015747,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78936767578125,0.6746044754981995,0.1565001159906387,0.7147539258003235,289.790771484375,285.97882080078125,289.86328125,286.6639404296875,288.8573608398437,297.7283935546875,289.7969970703125,1.0,0.3489130437374115,1.0,1.0,0.0,1.0,-1.626842975616455,1.6268407106399536,2.161089469154831e-06,1.2538832426071167,0.0,0.0,0.0,82.64862060546875,75.0,32.45201110839844,-0.0,474.4175720214844,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.806369423866272,0.2630619704723358,0.2369029968976974,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560238599777222,0.1403800547122955,0.1350483000278473,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535253167152405,0.2140946388244629,0.1507532149553299,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415203809738159,0.1309066861867904,0.1262030452489853,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821133494377136,0.1572456657886505,0.7163679599761963,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,289.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466769158840179,1.0,1.0,0.0,1.0,-1.6386191844940186,1.6386170387268066,2.1908820144744823e-06,1.263142228126526,0.0,0.0,0.0,79.2579574584961,63.0,124.49009704589844,-0.0,471.9944763183594,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.893798828125,0.806369423866272,0.2630619704723358,0.2369029968976974,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8905944824219,0.6560238599777222,0.1403800547122955,0.1350483000278473,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8929443359375,0.7535253167152405,0.2140946388244629,0.1507532149553299,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8901062011719,0.6415203809738159,0.1309066861867904,0.1262030452489853,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8913269042969,0.6821133494377136,0.1572456657886505,0.7163679599761963,289.8934936523437,285.9378356933594,290.0340576171875,286.7574462890625,289.0282592773437,297.71002197265625,289.9026794433594,1.0,0.3466769158840179,1.0,1.0,0.0,1.0,-1.6386191844940186,1.6386170387268066,2.1908820144744823e-06,1.263142228126526,0.0,0.0,0.0,79.2579574584961,63.0,124.49009704589844,-0.0,471.9944763183594,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.7638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9828491210937,0.8211759924888611,0.2680737972259521,0.241100400686264,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9791564941406,0.6659367084503174,0.1413687169551849,0.1357069313526153,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9818725585937,0.7658730149269104,0.2167083173990249,0.1523679494857788,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97857666015625,0.6503164172172546,0.1315804272890091,0.1265652030706405,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97998046875,0.6925848126411438,0.1581882983446121,0.7192052006721497,289.98248291015625,285.9100036621094,290.1499938964844,286.81988525390625,289.144287109375,297.7032775878906,289.9928283691406,1.0,0.3436095416545868,1.0,1.0,0.0,1.0,-1.6502270698547363,1.6502249240875244,2.220520173068508e-06,1.2722859382629397,0.0,0.0,0.0,74.9491958618164,63.0,162.5153045654297,-0.0,466.83349609375,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0270690917969,0.8291220664978027,0.2704756557941437,0.2431112825870514,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.023193359375,0.6718698143959045,0.1419018357992172,0.1360748261213302,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260314941406,0.7730605602264404,0.2179885804653167,0.1531595438718795,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0225830078125,0.6556706428527832,0.1319680362939834,0.1267960965633392,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0240478515625,0.6987623572349548,0.1587122529745102,0.7208827137947083,290.0266418457031,285.8973083496094,290.202880859375,286.8480834960937,289.1972045898437,297.7014465332031,290.0373840332031,1.0,0.3419015109539032,1.0,1.0,0.0,1.0,-1.6563239097595217,1.65632164478302,2.236189175164327e-06,1.2770901918411257,0.0,0.0,0.0,72.58078002929688,51.0,175.30992126464844,-0.0,463.7879638671875,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.843765377998352,0.2744059264659881,0.246400848031044,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09637451171875,0.683211088180542,0.1428363770246505,0.1367328315973281,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.099365234375,0.78659588098526,0.2201097011566162,0.1544719636440277,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0957336425781,0.6660800576210022,0.1326698064804077,0.1272350698709488,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972900390625,0.7103304266929626,0.1596429497003555,0.7239547371864319,290.1000061035156,285.87725830078125,290.2864685058594,286.8922119140625,289.2808532714844,297.6998291015625,290.11114501953125,1.0,0.3388827443122864,1.0,1.0,0.0,1.0,-1.6668535470962524,1.666851282119751,2.2634137621935224e-06,1.2853878736495972,0.0,0.0,0.0,68.41924285888672,51.0,191.1131591796875,-0.0,458.2599792480469,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8616356253623962,0.2784569263458252,0.2497914880514145,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724853515625,0.6970682144165039,0.143863558769226,0.1374697983264923,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755676269531,0.8029067516326904,0.2223202884197235,0.155841052532196,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1718139648437,0.6791109442710876,0.1334623992443084,0.1277513056993484,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17340087890625,0.7232698798179626,0.1606757491827011,0.7274532318115234,290.1762084960937,285.8573303222656,290.36944580078125,286.9355773925781,289.3639221191406,297.6994934082031,290.1876220703125,1.0,0.3355626463890075,1.0,1.0,0.0,1.0,-1.6782722473144531,1.6782699823379517,2.293168790856725e-06,1.294385552406311,0.0,0.0,0.0,63.861793518066406,39.0,202.5470733642578,-0.0,452.0408020019531,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108449220657348,0.2868626117706299,0.2568277418613434,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.731601893901825,0.1461436450481414,0.1391385793685913,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429169058799744,0.2269530445337295,0.1587138772010803,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143932580947876,0.1352675110101699,0.1289733946323394,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757043182849884,0.162983164191246,0.7354664206504822,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,289.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282689154148102,1.0,1.0,0.0,1.0,-1.7032599449157717,1.7032575607299805,2.35911829804536e-06,1.3140684366226196,0.0,0.0,0.0,53.86845016479492,27.0,216.26231384277344,-0.0,438.0159301757813,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9108449220657348,0.2868626117706299,0.2568277418613434,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.731601893901825,0.1461436450481414,0.1391385793685913,297.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3332824707031,0.8429169058799744,0.2269530445337295,0.1587138772010803,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7143932580947876,0.1352675110101699,0.1289733946323394,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.757043182849884,0.162983164191246,0.7354664206504822,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,289.5281677246094,297.7018127441406,290.3455505371094,1.0,0.3282689154148102,1.0,1.0,0.0,1.0,-1.7032599449157717,1.7032575607299805,2.35911829804536e-06,1.3140684366226196,0.0,0.0,0.0,53.86845016479492,27.0,216.26231384277344,-0.0,438.0159301757813,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880459904670716,0.2956028580665588,0.2641466856002807,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7851040363311768,0.1486590951681137,0.1410126835107803,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908180832862854,0.231799304485321,0.1617229580879211,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645882368087769,0.1372999846935272,0.1303934156894683,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141276240348816,0.1655336171388626,0.7445048689842224,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,289.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204110562801361,1.0,1.0,0.0,1.0,-1.730466604232788,1.730464220046997,2.4322225726791658e-06,1.335484266281128,0.0,0.0,0.0,43.053955078125,25.0,222.16636657714844,-0.0,422.3873596191406,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9880459904670716,0.2956028580665588,0.2641466856002807,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7851040363311768,0.1486590951681137,0.1410126835107803,297.55078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908180832862854,0.231799304485321,0.1617229580879211,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7645882368087769,0.1372999846935272,0.1303934156894683,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8141276240348816,0.1655336171388626,0.7445048689842224,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,289.68963623046875,297.7069396972656,290.5064392089844,1.0,0.3204110562801361,1.0,1.0,0.0,1.0,-1.730466604232788,1.730464220046997,2.4322225726791658e-06,1.335484266281128,0.0,0.0,0.0,43.053955078125,25.0,222.16636657714844,-0.0,422.3873596191406,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
