time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12207060,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986672401428224,0.3066771626472473,0.2421746551990509,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238274455070496,0.1512885689735412,0.1432743817567825,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606240391731262,0.2367412000894546,0.1650042235851287,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025802969932556,0.1394383311271667,0.1321935057640075,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517095446586609,0.1682206988334655,0.755431056022644,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,289.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143807649612427,1.0,1.0,0.0,1.0,-1.726085543632507,1.7260830402374268,2.42071837419644e-06,1.3323222398757937,0.0,0.0,0.0,37.80344772338867,43.0,222.1282501220703,-0.0,404.38189697265625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556396484375,0.9986672401428224,0.3066771626472473,0.2421746551990509,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6517944335937,0.8238274455070496,0.1512885689735412,0.1432743817567825,297.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6549072265625,0.9606240391731262,0.2367412000894546,0.1650042235851287,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65106201171875,0.8025802969932556,0.1394383311271667,0.1321935057640075,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65264892578125,0.8517095446586609,0.1682206988334655,0.755431056022644,290.6553955078125,285.74127197265625,290.85302734375,287.1772766113281,289.8479309082031,297.7256164550781,290.6665954589844,1.0,0.3143807649612427,1.0,1.0,0.0,1.0,-1.726085543632507,1.7260830402374268,2.42071837419644e-06,1.3323222398757937,0.0,0.0,0.0,37.80344772338867,43.0,222.1282501220703,-0.0,404.38189697265625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997825801372528,0.3202531933784485,0.2363214939832687,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337907791137695,0.1540777832269668,0.14583720266819,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740474224090576,0.241823136806488,0.1684946864843368,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124845027923584,0.1417218446731567,0.1342830210924148,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622724413871765,0.171164721250534,0.7681745886802673,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,290.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172472715377807,1.0,1.0,0.0,1.0,-1.7440675497055054,1.7440650463104248,2.469226956236525e-06,1.3461467027664185,0.0,0.0,0.0,37.46836471557617,61.0,220.1873321533203,-0.0,413.8307800292969,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.997825801372528,0.3202531933784485,0.2363214939832687,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8337907791137695,0.1540777832269668,0.14583720266819,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9740474224090576,0.241823136806488,0.1684946864843368,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8124845027923584,0.1417218446731567,0.1342830210924148,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8622724413871765,0.171164721250534,0.7681745886802673,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,290.0030212402344,297.7627868652344,290.8238830566406,1.0,0.3172472715377807,1.0,1.0,0.0,1.0,-1.7440675497055054,1.7440650463104248,2.469226956236525e-06,1.3461467027664185,0.0,0.0,0.0,37.46836471557617,61.0,220.1873321533203,-0.0,413.8307800292969,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915100097656,0.9986597895622252,0.3263154625892639,0.2421128749847412,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.8308682441711426,0.1555294394493103,0.1472195237874984,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909912109375,0.9709461331367492,0.2444119602441787,0.1703078001737594,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.88720703125,0.8092310428619385,0.1429145187139511,0.1354227364063263,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8589463829994202,0.1727011501789093,0.7751166224479675,290.8913879394531,285.6858215332031,291.08404541015625,287.2851867675781,290.0792541503906,297.77557373046875,290.90252685546875,1.0,0.3214845955371856,1.0,1.0,0.0,1.0,-1.7645522356033323,1.764549732208252,2.525546506149112e-06,1.3621610403060913,0.0,0.0,0.0,38.63396835327149,61.0,219.44317626953125,-0.0,429.4382934570313,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701843261719,0.9990000128746032,0.3316589593887329,0.2525049149990082,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9665222167969,0.8236092925071716,0.1570105105638504,0.1486591100692749,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96954345703125,0.962187886238098,0.2470239400863647,0.172158733010292,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657897949219,0.8012527227401733,0.1441339701414108,0.1366166472434997,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.96734619140625,0.8509366512298584,0.1742497682571411,0.7822883725166321,290.969970703125,285.66778564453125,291.15924072265625,287.3190612792969,290.1545715332031,297.7826232910156,290.98095703125,1.0,0.3273331820964813,1.0,1.0,0.0,1.0,-1.7910189628601074,1.7910163402557373,2.5994891075242776e-06,1.3828787803649902,0.0,0.0,0.0,40.61524963378906,79.0,218.59194946289065,-0.0,451.549072265625,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990600585937,0.9990000128746032,0.3388950526714325,0.2772340774536133,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951538085937,0.803791880607605,0.159494012594223,0.1511392891407013,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0981140136719,0.9364039301872252,0.2513551712036133,0.1752770841121673,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.7804587483406067,0.1461851745843887,0.138689324259758,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.095947265625,0.8306335806846619,0.176780492067337,0.79437655210495,291.0985717773437,285.6385803222656,291.2808837890625,287.3724670410156,290.2764587402344,297.781982421875,291.10919189453125,1.0,0.3399305045604706,1.0,1.0,0.0,1.0,-1.84442675113678,1.84442400932312,2.7526057237992063e-06,1.4246861934661863,0.0,0.0,0.0,45.66886901855469,79.0,216.6847381591797,-0.0,501.3445129394531,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.9990000128746032,0.3402133584022522,0.2836221754550934,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.7985327839851379,0.1600333899259567,0.1516879945993423,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.9295581579208374,0.2522894442081451,0.1759572774171829,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.7753115296363831,0.1466318219900131,0.139150395989418,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234130859375,0.8256205320358276,0.1773177683353424,0.7969975471496582,291.12603759765625,285.63238525390625,291.3066711425781,287.3835754394531,290.30230712890625,297.780029296875,291.1365661621094,1.0,0.3430591821670532,1.0,1.0,0.0,1.0,-1.8572756052017207,1.8572728633880613,2.7902090096176835e-06,1.4347375631332395,0.0,0.0,0.0,47.033912658691406,82.0,216.1717834472656,-0.0,514.2001953125,1.0,283.35400390625,284.5365905761719,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,7.903865041515466e-21,3.951932520757733e-21,3.951932520757733e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.9882124662399292,0.3378441631793976,0.3077086508274078,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.7676714062690735,0.1597998291254043,0.1536460965871811,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124572753906,0.8911356329917908,0.2518127262592315,0.1782709807157516,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7459723353385925,0.1461191624403,0.1407076567411422,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.7942054867744446,0.1765777170658111,0.8053510189056396,287.5970764160156,285.5979919433594,291.45001220703125,287.44354248046875,290.44586181640625,297.6865234375,287.3322448730469,1.0,0.3564826846122741,1.0,1.0,0.0,1.0,-1.902738571166992,1.9027355909347528,2.92713934868516e-06,1.471349000930786,0.9778115153312684,0.9778115153312684,0.0,55.145774841308594,85.0,10222.466796875,-0.0,571.8011474609375,1.0,283.3096008300781,287.8296203613281,290.2694396972656,291.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,1678.45263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254212357103824,1.0,0.0,0.0,0.8526419401168823,0.8526440262794495,5.1797108824303e-08,4.260122299194336,4.260112285614014,9.835350283537991e-06,0.0,0.0,-0.0,3957.838623046875,0.0,19.315574645996094,1894.638427734375,0.0,0.0,0.2219777107238769,1.0,0.0,3.0,1.0,0.0
12207600,297.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.9882124662399292,0.3378441631793976,0.3077086508274078,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7047424316406,0.7676714062690735,0.1597998291254043,0.1536460965871811,297.4955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6124572753906,0.8911356329917908,0.2518127262592315,0.1782709807157516,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7296447753906,0.7459723353385925,0.1461191624403,0.1407076567411422,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.7942054867744446,0.1765777170658111,0.8053510189056396,287.5970764160156,285.5979919433594,291.45001220703125,287.44354248046875,290.44586181640625,297.6865234375,287.3322448730469,1.0,0.3564826846122741,1.0,1.0,0.0,1.0,-1.902738571166992,1.9027355909347528,2.92713934868516e-06,1.471349000930786,0.9778115153312684,0.9778115153312684,0.0,55.145774841308594,85.0,10222.466796875,-0.0,571.8011474609375,1.0,283.3096008300781,287.8296203613281,290.2694396972656,291.01031494140625,293.1499938964844,293.1499938964844,283.1499938964844,1678.45263671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0254212357103824,1.0,0.0,0.0,0.8526419401168823,0.8526440262794495,5.1797108824303e-08,4.260122299194336,4.260112285614014,9.835350283537991e-06,0.0,0.0,-0.0,3957.838623046875,0.0,19.315574645996094,1894.638427734375,0.0,0.0,0.2219777107238769,1.0,0.0,3.0,1.0,0.0
12207660,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864905834197998,0.3193730115890503,0.2918955087661743,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.695914626121521,0.1508524119853973,0.1469641774892807,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071287274360657,0.2378717213869094,0.1699767112731933,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735855937004089,0.1371937394142151,0.1340812593698501,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7184671759605408,0.1653531044721603,0.7649492025375366,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,290.5860290527344,297.43328857421875,285.7085266113281,1.0,0.3619346022605896,1.0,1.0,0.0,1.0,-1.8098998069763184,1.809897184371948,2.65471362581593e-06,1.3989263772964478,0.9644052982330322,0.9644052982330322,0.0,73.66093444824219,73.0,11610.326171875,-0.0,565.1362915039062,1.0,283.2015075683594,285.3509216308594,291.7672119140625,292.4137878417969,293.1499938964844,293.1499938964844,283.1499938964844,4516.9326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957808077335357,1.0,0.0,0.0,1.380074381828308,1.3800777196884155,1.270939264941262e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.900390625,0.0,81.092529296875,1895.4364013671875,0.0,107.7861328125,0.3506205677986145,1.0,0.0,3.0,1.0,0.0
12207720,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491760253906,0.8864905834197998,0.3193730115890503,0.2918955087661743,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.695914626121521,0.1508524119853973,0.1469641774892807,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550048828125,0.8071287274360657,0.2378717213869094,0.1699767112731933,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724304199219,0.6735855937004089,0.1371937394142151,0.1340812593698501,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7184671759605408,0.1653531044721603,0.7649492025375366,285.752685546875,285.5643310546875,291.59033203125,287.49957275390625,290.5860290527344,297.43328857421875,285.7085266113281,1.0,0.3619346022605896,1.0,1.0,0.0,1.0,-1.8098998069763184,1.809897184371948,2.65471362581593e-06,1.3989263772964478,0.9644052982330322,0.9644052982330322,0.0,73.66093444824219,73.0,11610.326171875,-0.0,565.1362915039062,1.0,283.2015075683594,285.3509216308594,291.7672119140625,292.4137878417969,293.1499938964844,293.1499938964844,283.1499938964844,4516.9326171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2957808077335357,1.0,0.0,0.0,1.380074381828308,1.3800777196884155,1.270939264941262e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4169.900390625,0.0,81.092529296875,1895.4364013671875,0.0,107.7861328125,0.3506205677986145,1.0,0.0,3.0,1.0,0.0
12207780,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543854355812073,0.3117441534996032,0.2832582890987396,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652820110321045,0.144020065665245,0.1401999443769455,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740945816040039,0.2287774085998535,0.1629564613103866,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437152624130249,0.1301049590110778,0.1271108388900756,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849607825279236,0.1562516391277313,0.7223317623138428,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,290.7244873046875,297.3028259277344,285.2966613769531,1.0,0.3576977550983429,1.0,1.0,0.0,1.0,-1.723414659500122,1.7234121561050415,2.4140349523804616e-06,1.3306444883346558,0.9577791094779968,0.9577791094779968,0.0,80.65753173828125,61.0,12286.49609375,-0.0,528.5756225585938,1.0,283.16021728515625,284.8101806640625,291.5140075683594,292.55841064453125,293.1499938964844,293.1499938964844,283.1499938964844,7995.06201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982337057590484,1.0,0.0,0.0,1.826987385749817,1.8269932270050049,2.227227184903313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0361328125,0.0,188.43475341796875,1895.4371337890625,0.0,501.5340881347656,0.459649920463562,1.0,0.0,3.0,1.0,0.0
12207840,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8543854355812073,0.3117441534996032,0.2832582890987396,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.6652820110321045,0.144020065665245,0.1401999443769455,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.7740945816040039,0.2287774085998535,0.1629564613103866,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.6437152624130249,0.1301049590110778,0.1271108388900756,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3220520019531,0.6849607825279236,0.1562516391277313,0.7223317623138428,285.31646728515625,285.5794677734375,291.7289428710937,287.55230712890625,290.7244873046875,297.3028259277344,285.2966613769531,1.0,0.3576977550983429,1.0,1.0,0.0,1.0,-1.723414659500122,1.7234121561050415,2.4140349523804616e-06,1.3306444883346558,0.9577791094779968,0.9577791094779968,0.0,80.65753173828125,61.0,12286.49609375,-0.0,528.5756225585938,1.0,283.16021728515625,284.8101806640625,291.5140075683594,292.55841064453125,293.1499938964844,293.1499938964844,283.1499938964844,7995.06201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982337057590484,1.0,0.0,0.0,1.826987385749817,1.8269932270050049,2.227227184903313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.0361328125,0.0,188.43475341796875,1895.4371337890625,0.0,501.5340881347656,0.459649920463562,1.0,0.0,3.0,1.0,0.0
12207900,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910400390625,0.8513224720954895,0.3101478219032287,0.281311959028244,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977233886719,0.6600404381752014,0.1415368467569351,0.1375962495803833,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.7691771388053894,0.2258041948080063,0.1605736911296844,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.6383854746818542,0.1274902820587158,0.1243807971477508,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.6782113909721375,0.1528200209140777,0.7054348587989807,285.1923828125,285.5616149902344,291.797607421875,287.5775146484375,290.7930908203125,297.265625,285.1771545410156,1.0,0.3536645174026489,1.0,1.0,0.0,1.0,-1.6915165185928345,1.691514253616333,2.328692517039599e-06,1.3053990602493286,0.954237163066864,0.954237163066864,0.0,80.47390747070312,61.0,12498.5830078125,-0.0,507.7400817871094,1.0,283.15386962890625,284.65673828125,291.23541259765625,292.3197631835937,293.1499938964844,293.1499938964844,283.1499938964844,9899.6982421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489473342895508,1.0,0.0,0.0,2.0259881019592285,2.0259952545166016,2.7388432499719784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.888427734375,0.0,257.2426452636719,1895.4371337890625,0.0,682.2214965820312,0.5054148435592651,1.0,0.0,3.0,1.0,0.0
12207960,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8529858589172363,0.3093414902687073,0.280196875333786,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.6587063074111938,0.1395242661237716,0.1354233026504516,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7687432169914246,0.223521426320076,0.1587084680795669,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.6366371512413025,0.1253474354743957,0.1220836341381073,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6757034063339233,0.1499802470207214,0.691146969795227,285.1046447753906,285.5895690917969,291.8658447265625,287.6018981933594,290.8612976074219,297.2396850585937,285.09375,1.0,0.3488016724586487,1.0,1.0,0.0,1.0,-1.6654099225997925,1.665407657623291,2.260233031847747e-06,1.2847188711166382,0.949983298778534,0.949983298778534,0.0,78.71156311035156,49.0,12628.1025390625,-0.0,486.5722961425781,1.0,283.1513366699219,284.5502319335937,290.9761962890625,292.0514831542969,293.1499938964844,293.1499938964844,283.1499938964844,11605.5751953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718026161193848,1.0,0.0,0.0,2.186647415161133,2.1866557598114014,3.190442328104837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.177490234375,0.0,323.7510681152344,1895.4371337890625,0.0,783.6463012695312,0.547325611114502,1.0,0.0,3.0,1.0,0.0
12208020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8650422692298889,0.3091346323490143,0.279442548751831,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6637251973152161,0.1367509812116623,0.1323024779558181,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.776437520980835,0.2205562144517898,0.1562068611383438,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6402127146720886,0.1223347261548042,0.1187358573079109,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.6792459487915039,0.1459418088197708,0.6702889204025269,284.9946594238281,285.55487060546875,291.9897766113281,287.6445617675781,290.98516845703125,297.2108459472656,284.9879455566406,1.0,0.3384234309196472,1.0,1.0,0.0,1.0,-1.6286834478378296,1.6286813020706177,2.1660416678059846e-06,1.2555973529815674,0.942533791065216,0.942533791065216,0.0,72.7601547241211,49.0,12854.1787109375,-0.0,448.0914001464844,1.0,283.150146484375,284.4159851074219,290.665771484375,291.6836853027344,293.1499938964844,293.1499938964844,283.1499938964844,14736.7568359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691360831260681,1.0,0.0,0.0,2.446338415145874,2.4463489055633545,3.993249606537575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.18115234375,0.0,454.3984375,1895.4371337890625,0.0,771.0972290039062,0.6077427864074707,1.0,0.0,3.0,1.0,0.0
12208080,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.866653323173523,0.3091732859611511,0.2794300019741058,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6646004319190979,0.1365439146757125,0.1320615112781524,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.77760910987854,0.2203427404165268,0.1560212969779968,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6409151554107666,0.1221057176589965,0.1184741184115409,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.680016040802002,0.1456318944692611,0.6686575412750244,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,290.99639892578125,297.2090759277344,284.9810485839844,1.0,0.3374046981334686,1.0,1.0,0.0,1.0,-1.6258827447891235,1.6258805990219116,2.1589603420579806e-06,1.2533750534057615,0.9412788152694702,0.9412788152694702,0.0,72.09182739257812,37.0,12869.6318359375,-0.0,444.62506103515625,1.0,283.1501159667969,284.4073791503906,290.6488037109375,291.6611633300781,293.1499938964844,293.1499938964844,283.1499938964844,14981.53125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672359466552734,1.0,0.0,0.0,2.465007305145264,2.465017795562744,4.054429325606179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.24755859375,0.0,464.9769592285156,1895.4371337890625,0.0,762.2735595703125,0.615265965461731,1.0,0.0,3.0,1.0,0.0
12208140,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.87953782081604,0.3096017837524414,0.2795158326625824,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.6721504926681519,0.1353111118078231,0.1305989027023315,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7873202562332153,0.2190903723239898,0.1549142897129058,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6471537351608276,0.1207262799143791,0.116872414946556,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6869262456893921,0.1437521576881408,0.6586660742759705,284.9428100585937,285.5722045898437,292.0759582519531,287.6730041503906,291.0713195800781,297.1997375488281,284.93768310546875,1.0,0.3303669393062591,1.0,1.0,0.0,1.0,-1.6089788675308228,1.6089767217636108,2.116524910888984e-06,1.2399582862854004,0.9363606572151184,0.9363606572151184,0.0,67.25450134277344,37.0,12985.0771484375,-0.0,421.7308654785156,1.0,283.1500244140625,284.3519897460937,290.57794189453125,291.5585021972656,293.1499938964844,293.1499938964844,283.1499938964844,16806.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517265796661377,1.0,0.0,0.0,2.5975232124328613,2.5975351333618164,4.502070112266665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.876708984375,0.0,544.9827880859375,1895.4371337890625,0.0,693.8323364257812,0.6448984146118164,1.0,0.0,3.0,1.0,0.0
12208200,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8922909498214722,0.3101103603839874,0.2797470390796661,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6801923513412476,0.1344998627901077,0.1296030133962631,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7972418665885925,0.2182819694280624,0.1541757881641388,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.6540231704711914,0.1198003590106964,0.1157675832509994,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6944871544837952,0.1424735337495803,0.6517562866210938,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,291.1298217773437,297.1949157714844,284.9139404296875,1.0,0.324605256319046,1.0,1.0,0.0,1.0,-1.5975499153137207,1.5975477695465088,2.088130486299633e-06,1.2308825254440308,0.9320045113563538,0.9320045113563538,0.0,63.10399627685547,25.0,13046.5595703125,-0.0,404.1065979003906,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.5251770019531,293.1499938964844,293.1499938964844,283.1499938964844,17958.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384466052055359,1.0,0.0,0.0,2.675045251846313,2.675057888031006,4.774804551743728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.025146484375,0.0,595.9805908203125,1895.4371337890625,0.0,640.066650390625,0.666713297367096,1.0,0.0,3.0,1.0,0.0
12208260,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337508082389832,0.3116639256477356,0.2806534767150879,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061190605163574,0.1330355256795883,0.127713918685913,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266635537147522,0.2168440371751785,0.1527972817420959,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774224042892456,0.1180789247155189,0.1136336326599121,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185905575752258,0.1400380134582519,0.6383056044578552,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,291.261474609375,297.18963623046875,284.87384033203125,1.0,0.310937225818634,1.0,1.0,0.0,1.0,-1.5760014057159424,1.57599937915802,2.0352435967652127e-06,1.2137601375579834,0.922451376914978,0.922451376914978,0.0,52.954586029052734,25.0,13178.7021484375,-0.0,365.2774963378906,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20512.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142083764076233,1.0,0.0,0.0,2.8313825130462646,2.831396579742432,5.349219236450153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.173583984375,0.0,708.9796142578125,1895.4371337890625,0.0,552.4851684570312,0.7052477598190308,1.0,0.0,3.0,1.0,0.0
12208320,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9337508082389832,0.3116639256477356,0.2806534767150879,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7061190605163574,0.1330355256795883,0.127713918685913,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8266635537147522,0.2168440371751785,0.1527972817420959,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6774224042892456,0.1180789247155189,0.1136336326599121,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7185905575752258,0.1400380134582519,0.6383056044578552,284.87603759765625,285.59051513671875,292.26611328125,287.73211669921875,291.261474609375,297.18963623046875,284.87384033203125,1.0,0.310937225818634,1.0,1.0,0.0,1.0,-1.5760014057159424,1.57599937915802,2.0352435967652127e-06,1.2137601375579834,0.922451376914978,0.922451376914978,0.0,52.954586029052734,25.0,13178.7021484375,-0.0,365.2774963378906,1.0,283.1499938964844,284.2656555175781,290.61822509765625,291.5567932128906,293.1499938964844,293.1499938964844,283.1499938964844,20512.025390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142083764076233,1.0,0.0,0.0,2.8313825130462646,2.831396579742432,5.349219236450153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.173583984375,0.0,708.9796142578125,1895.4371337890625,0.0,552.4851684570312,0.7052477598190308,1.0,0.0,3.0,1.0,0.0
12208380,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728105068206788,0.3135786652565002,0.2820336818695068,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290056943893433,0.1319303065538406,0.1263174563646316,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539425730705261,0.2157599627971649,0.151784598827362,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006819844245911,0.1167238876223564,0.1119986698031425,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395215630531311,0.1380397975444793,0.6276040077209473,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,291.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010141551494598,1.0,1.0,0.0,1.0,-1.5599523782730105,1.559950351715088,1.996388618863421e-06,1.2009841203689575,0.9128334522247314,0.9128334522247314,0.0,45.59615707397461,25.0,13290.2431640625,-0.0,337.53887939453125,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035152435302734,1.0,0.0,0.0,2.947355270385742,2.947370767593384,5.796399591417867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.25439453125,0.0,802.5154418945312,1895.4371337890625,0.0,517.8232421875,0.7341061234474182,1.0,0.0,3.0,1.0,0.0
12208440,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9728105068206788,0.3135786652565002,0.2820336818695068,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7290056943893433,0.1319303065538406,0.1263174563646316,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539425730705261,0.2157599627971649,0.151784598827362,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7006819844245911,0.1167238876223564,0.1119986698031425,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.7395215630531311,0.1380397975444793,0.6276040077209473,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,291.391357421875,297.18914794921875,284.8506164550781,1.0,0.3010141551494598,1.0,1.0,0.0,1.0,-1.5599523782730105,1.559950351715088,1.996388618863421e-06,1.2009841203689575,0.9128334522247314,0.9128334522247314,0.0,45.59615707397461,25.0,13290.2431640625,-0.0,337.53887939453125,1.0,283.1499938964844,284.2296447753906,290.717041015625,291.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,22690.12890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035152435302734,1.0,0.0,0.0,2.947355270385742,2.947370767593384,5.796399591417867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.25439453125,0.0,802.5154418945312,1895.4371337890625,0.0,517.8232421875,0.7341061234474182,1.0,0.0,3.0,1.0,0.0
12208500,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.987807035446167,0.3146204948425293,0.2828428149223327,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390592694282532,0.1314642429351806,0.1257462501525879,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670182824134827,0.2152972221374511,0.1513676941394806,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.711235523223877,0.1161361038684845,0.1113111302256584,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.7492419481277466,0.137144461274147,0.6229469180107117,284.8431396484375,285.5583190917969,292.4602355957031,287.7872314453125,291.45562744140625,297.18994140625,284.842041015625,1.0,0.2970279157161712,1.0,1.0,0.0,1.0,-1.5533201694488523,1.5533181428909302,1.9804708699666662e-06,1.195703625679016,0.9082115292549132,0.9082115292549132,0.0,42.787071228027344,25.0,13348.2119140625,-0.0,326.8465270996094,1.0,283.1499938964844,284.2146911621094,290.76434326171875,291.7083740234375,293.1499938964844,293.1499938964844,283.1499938964844,23797.404296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027440190315247,1.0,0.0,0.0,3.001448154449463,3.0014641284942627,6.011114805914985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.573974609375,0.0,849.1585083007812,1895.4371337890625,0.0,515.4112548828125,0.7448728680610657,1.0,0.0,3.0,1.0,0.0
12208560,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.315713882446289,0.2833184897899627,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7485066056251526,0.1310395300388336,0.1252375394105911,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8793569803237915,0.2148699611425399,0.1509927362203598,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7202598452568054,0.1155920028686523,0.1106882765889167,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583713531494141,0.1362979412078857,0.6186256408691406,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,291.5194702148437,297.191162109375,284.8379211425781,1.0,0.293557196855545,1.0,1.0,0.0,1.0,-1.5469465255737305,1.5469446182250977,1.965277078852523e-06,1.1906530857086182,0.9033134579658508,0.9033134579658508,0.0,40.44599533081055,25.0,13385.51953125,-0.0,317.5860900878906,1.0,283.1499938964844,284.20574951171875,290.8045349121094,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,24566.73828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039974451065063,1.0,0.0,0.0,3.033874273300171,3.033890724182129,6.141698349892977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.037353515625,0.0,878.5482177734375,1895.4371337890625,0.0,519.3373413085938,0.7559208869934082,1.0,0.0,3.0,1.0,0.0
12208620,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199514746665954,0.2718560099601745,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575027346611023,0.1302568316459655,0.1243978440761566,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.89131760597229,0.2140593826770782,0.1503601968288421,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279363870620728,0.1145778372883796,0.1096269935369491,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662534117698669,0.1347129791975021,0.6109665036201477,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,291.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872751951217651,1.0,1.0,0.0,1.0,-1.5207332372665403,1.5207313299179075,1.903633119582082e-06,1.169933557510376,0.8938562273979187,0.8938562273979187,0.0,37.94749069213867,25.0,13368.0361328125,-0.0,298.8006896972656,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092692375183105,1.0,0.0,0.0,3.099133014678955,3.099150419235229,6.408756121345505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.40087890625,0.0,940.1870727539062,1895.4371337890625,0.0,536.1887817382812,0.7666685581207275,1.0,0.0,3.0,1.0,0.0
12208680,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.9990000128746032,0.3199514746665954,0.2718560099601745,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7575027346611023,0.1302568316459655,0.1243978440761566,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.89131760597229,0.2140593826770782,0.1503601968288421,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.7279363870620728,0.1145778372883796,0.1096269935369491,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241271972656,0.7662534117698669,0.1347129791975021,0.6109665036201477,284.8238220214844,285.54986572265625,292.6502990722656,287.8360290527344,291.6457214355469,297.2043762207031,284.8228759765625,1.0,0.2872751951217651,1.0,1.0,0.0,1.0,-1.5207332372665403,1.5207313299179075,1.903633119582082e-06,1.169933557510376,0.8938562273979187,0.8938562273979187,0.0,37.94749069213867,25.0,13368.0361328125,-0.0,298.8006896972656,1.0,283.1499938964844,284.18231201171875,290.85955810546875,291.82049560546875,293.1499938964844,293.1499938964844,283.1499938964844,26220.1640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092692375183105,1.0,0.0,0.0,3.099133014678955,3.099150419235229,6.408756121345505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.40087890625,0.0,940.1870727539062,1895.4371337890625,0.0,536.1887817382812,0.7666685581207275,1.0,0.0,3.0,1.0,0.0
12208740,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263233602046966,0.261751115322113,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654948830604553,0.1295788884162902,0.1236679553985595,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017565250396729,0.2133355140686035,0.149791806936264,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344827055931091,0.1136759296059608,0.1086836159229278,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731332182884216,0.1333348453044891,0.6042439341545105,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,291.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819627821445465,1.0,1.0,0.0,1.0,-1.498008131980896,1.4980063438415527,1.850974285844132e-06,1.151744723320007,0.8847736716270447,0.8847736716270447,0.0,35.92958450317383,28.0,13298.1845703125,-0.0,283.29351806640625,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.9453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132679343223572,1.0,0.0,0.0,3.089320421218872,3.0893375873565674,6.368236995513143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.161376953125,0.0,935.1132202148438,1895.4371337890625,0.0,549.3435668945312,0.7644171118736267,1.0,0.0,3.0,1.0,0.0
12208800,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263233602046966,0.261751115322113,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7654948830604553,0.1295788884162902,0.1236679553985595,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9017565250396729,0.2133355140686035,0.149791806936264,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7344827055931091,0.1136759296059608,0.1086836159229278,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731332182884216,0.1333348453044891,0.6042439341545105,284.8226928710937,285.5276184082031,292.77471923828125,287.8652038574219,291.7701110839844,297.23052978515625,284.8227233886719,1.0,0.2819627821445465,1.0,1.0,0.0,1.0,-1.498008131980896,1.4980063438415527,1.850974285844132e-06,1.151744723320007,0.8847736716270447,0.8847736716270447,0.0,35.92958450317383,28.0,13298.1845703125,-0.0,283.29351806640625,1.0,283.1499938964844,284.1791381835937,290.8837585449219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,26658.9453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132679343223572,1.0,0.0,0.0,3.089320421218872,3.0893375873565674,6.368236995513143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.161376953125,0.0,935.1132202148438,1895.4371337890625,0.0,549.3435668945312,0.7644171118736267,1.0,0.0,3.0,1.0,0.0
12208860,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331113159656524,0.2561350464820862,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696533203125,0.1290123611688614,0.1230728924274444,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907435417175293,0.2127201706171035,0.1493194848299026,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375807762145996,0.1128898039460182,0.1078796833753585,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761712670326233,0.1321491301059723,0.5985691547393799,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,291.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786825895309448,1.0,1.0,0.0,1.0,-1.482202172279358,1.4822003841400146,1.8148533627027064e-06,1.1390386819839478,0.8762736916542053,0.8762736916542053,0.0,34.7989387512207,31.0,13244.4951171875,-0.0,273.4687805175781,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514211893081665,1.0,0.0,0.0,3.0451362133026123,3.0451531410217285,6.187379426592088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.7880859375,0.0,899.2530517578125,1895.4371337890625,0.0,552.4968872070312,0.7539048194885254,1.0,0.0,3.0,1.0,0.0
12208920,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83331298828125,0.9990000128746032,0.3331113159656524,0.2561350464820862,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7696533203125,0.1290123611688614,0.1230728924274444,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.907435417175293,0.2127201706171035,0.1493194848299026,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.7375807762145996,0.1128898039460182,0.1078796833753585,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.7761712670326233,0.1321491301059723,0.5985691547393799,284.8332214355469,285.5011901855469,292.89727783203125,287.8917541503906,291.8927001953125,297.25848388671875,284.83416748046875,1.0,0.2786825895309448,1.0,1.0,0.0,1.0,-1.482202172279358,1.4822003841400146,1.8148533627027064e-06,1.1390386819839478,0.8762736916542053,0.8762736916542053,0.0,34.7989387512207,31.0,13244.4951171875,-0.0,273.4687805175781,1.0,283.1499938964844,284.1889953613281,290.89654541015625,291.8579406738281,293.1499938964844,293.1499938964844,283.1499938964844,26493.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514211893081665,1.0,0.0,0.0,3.0451362133026123,3.0451531410217285,6.187379426592088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.7880859375,0.0,899.2530517578125,1895.4371337890625,0.0,552.4968872070312,0.7539048194885254,1.0,0.0,3.0,1.0,0.0
