time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208980,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393163681030273,0.2546342313289642,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701030969619751,0.1285454630851745,0.1225999668240547,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084305763244628,0.2122014313936233,0.1489355564117431,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374170422554016,0.1122074350714683,0.1072017699480056,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754702568054199,0.1310874074697494,0.5936494469642639,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,292.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770480811595917,1.0,1.0,0.0,1.0,-1.472648859024048,1.4726470708847046,1.7931664615389309e-06,1.1312830448150637,0.8685197830200195,0.8685197830200195,0.0,34.404483795166016,34.0,13214.28125,-0.0,268.3459167480469,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131369829177856,1.0,0.0,0.0,2.9810588359832764,2.981075048446656,5.929722988184949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96728515625,0.0,847.0525512695312,1895.4371337890625,0.0,548.90771484375,0.7385722398757935,1.0,0.0,3.0,1.0,0.0
12209040,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.3393163681030273,0.2546342313289642,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7701030969619751,0.1285454630851745,0.1225999668240547,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529357910156,0.9084305763244628,0.2122014313936233,0.1489355564117431,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7374170422554016,0.1122074350714683,0.1072017699480056,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.7754702568054199,0.1310874074697494,0.5936494469642639,284.8529357910156,285.4707336425781,293.0179748535156,287.915771484375,292.013427734375,297.2811279296875,284.85455322265625,1.0,0.2770480811595917,1.0,1.0,0.0,1.0,-1.472648859024048,1.4726470708847046,1.7931664615389309e-06,1.1312830448150637,0.8685197830200195,0.8685197830200195,0.0,34.404483795166016,34.0,13214.28125,-0.0,268.3459167480469,1.0,283.1499938964844,284.2083435058594,290.9111022949219,291.8692321777344,293.1499938964844,293.1499938964844,283.1499938964844,25943.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131369829177856,1.0,0.0,0.0,2.9810588359832764,2.981075048446656,5.929722988184949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.96728515625,0.0,847.0525512695312,1895.4371337890625,0.0,548.90771484375,0.7385722398757935,1.0,0.0,3.0,1.0,0.0
12209100,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9990000128746032,0.3421177864074707,0.2552177608013153,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7691267728805542,0.1283448636531829,0.1224031969904899,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9073493480682372,0.2119718790054321,0.148771047592163,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7362861633300781,0.1119010001420974,0.1069042086601257,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7738916873931885,0.1305836141109466,0.5913700461387634,284.8662414550781,285.4432983398437,293.0776062011719,287.9268798828125,292.0730895996094,297.289794921875,284.86846923828125,1.0,0.2767582535743713,1.0,1.0,0.0,1.0,-1.469820857048035,1.4698190689086914,1.7867346286948305e-06,1.1289442777633667,0.8650773167610168,0.8650773167610168,0.0,34.434852600097656,34.0,13199.01171875,-0.0,267.2088317871094,1.0,283.1499938964844,284.2225952148437,290.9200744628906,291.87652587890625,293.1499938964844,293.1499938964844,283.1499938964844,25445.1796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123392343521118,1.0,0.0,0.0,2.9365832805633545,2.9365992546081543,5.754107519351237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.354736328125,0.0,811.32958984375,1895.4371337890625,0.0,546.25927734375,0.7306530475616455,1.0,0.0,3.0,1.0,0.0
12209160,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.3447035551071167,0.256591260433197,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7674474716186523,0.1281647980213165,0.1222312822937965,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9053643345832824,0.2117600739002227,0.148623377084732,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7345432639122009,0.1116164848208427,0.1066327542066574,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7715859413146973,0.130091056227684,0.5891749858856201,284.879150390625,285.43634033203125,293.13677978515625,287.9373474121094,292.1322937011719,297.296630859375,284.8812561035156,1.0,0.2767796218395233,1.0,1.0,0.0,1.0,-1.4681237936019895,1.4681220054626465,1.782839717634488e-06,1.1274995803833008,0.861632227897644,0.861632227897644,0.0,34.60093307495117,37.0,13204.0244140625,-0.0,266.8977966308594,1.0,283.1499938964844,284.234375,290.930419921875,291.88641357421875,293.1499938964844,293.1499938964844,283.1499938964844,25153.47265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116249322891235,1.0,0.0,0.0,2.9061787128448486,2.9061944484710693,5.635571369566605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.245849609375,0.0,787.7736206054688,1895.4371337890625,0.0,543.89892578125,0.7205784320831299,1.0,0.0,3.0,1.0,0.0
12209220,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492378294467926,0.2613629400730133,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623228430747986,0.1278593689203262,0.1219530031085014,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992535471916199,0.2113800197839737,0.1483689546585083,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295082807540894,0.1111068204045295,0.1061596870422363,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765134334564209,0.1291239559650421,0.5849459767341614,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,292.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776293158531189,1.0,1.0,0.0,1.0,-1.4675660133361816,1.467564344406128,1.781386231414217e-06,1.1268556118011477,0.8557057976722717,0.8557057976722717,0.0,35.29676055908203,40.0,13233.916015625,-0.0,268.3975524902344,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107501745223999,1.0,0.0,0.0,2.8260838985443115,2.826098680496216,5.329217742655601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.92529296875,0.0,726.8973999023438,1895.4371337890625,0.0,541.0228271484375,0.7012462615966797,1.0,0.0,3.0,1.0,0.0
12209280,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9990000128746032,0.3492378294467926,0.2613629400730133,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7623228430747986,0.1278593689203262,0.1219530031085014,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8992535471916199,0.2113800197839737,0.1483689546585083,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7295082807540894,0.1111068204045295,0.1061596870422363,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.765134334564209,0.1291239559650421,0.5849459767341614,284.90997314453125,285.3981628417969,293.253662109375,287.95660400390625,292.2492370605469,297.304931640625,284.9123229980469,1.0,0.2776293158531189,1.0,1.0,0.0,1.0,-1.4675660133361816,1.467564344406128,1.781386231414217e-06,1.1268556118011477,0.8557057976722717,0.8557057976722717,0.0,35.29676055908203,40.0,13233.916015625,-0.0,268.3975524902344,1.0,283.1499938964844,284.2673034667969,290.95269775390625,291.9091491699219,293.1499938964844,293.1499938964844,283.1499938964844,24214.01171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107501745223999,1.0,0.0,0.0,2.8260838985443115,2.826098680496216,5.329217742655601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.92529296875,0.0,726.8973999023438,1895.4371337890625,0.0,541.0228271484375,0.7012462615966797,1.0,0.0,3.0,1.0,0.0
12209340,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9990000128746032,0.3517071306705475,0.2656117677688598,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7580575346946716,0.127698615193367,0.1218167245388031,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8940580487251282,0.2111625224351883,0.1482307761907577,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7253851890563965,0.1108188405632972,0.1059020236134529,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.759974479675293,0.1285103261470794,0.582310676574707,284.9319763183594,285.3612670898437,293.3274841308594,287.9677429199219,292.3230895996094,297.3067626953125,284.93475341796875,1.0,0.2786630392074585,1.0,1.0,0.0,1.0,-1.4688633680343628,1.4688615798950195,1.784149390005041e-06,1.1277546882629397,0.8525753021240234,0.8525753021240234,0.0,35.97274398803711,40.0,13257.736328125,-0.0,270.64410400390625,1.0,283.1499938964844,284.2926025390625,290.9671936035156,291.9250183105469,293.1499938964844,293.1499938964844,283.1499938964844,23461.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.510799765586853,1.0,0.0,0.0,2.7674448490142822,2.7674591541290283,5.110357506055152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.344970703125,0.0,683.9536743164062,1895.4371337890625,0.0,541.1854248046875,0.6898686289787292,1.0,0.0,3.0,1.0,0.0
12209400,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.9990000128746032,0.3529549837112427,0.2683454751968384,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7554089426994324,0.1276190280914306,0.1217535287141799,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8907861113548279,0.211047813296318,0.1481610238552093,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7228115200996399,0.1106689050793647,0.1057716459035873,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.7568117380142212,0.128165602684021,0.5808456540107727,284.9433898925781,285.3563232421875,293.3686218261719,287.9736022949219,292.3642883300781,297.3067321777344,284.9459533691406,1.0,0.2793898582458496,1.0,1.0,0.0,1.0,-1.4700697660446167,1.4700679779052734,1.7867702126750371e-06,1.1286377906799316,0.8508100509643555,0.8508100509643555,0.0,36.4240837097168,43.0,13281.7998046875,-0.0,272.2931213378906,1.0,283.1499938964844,284.30450439453125,290.97528076171875,291.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,23183.22265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511062741279602,1.0,0.0,0.0,2.7442843914031982,2.744298458099365,5.025179348194797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.440185546875,0.0,667.5601806640625,1895.4371337890625,0.0,542.0486450195312,0.6814051270484924,1.0,0.0,3.0,1.0,0.0
12209460,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.355917751789093,0.2770633101463318,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474257946014404,0.1274366676807403,0.1216229051351547,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807570338249207,0.210756629705429,0.1479918360710144,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148209810256958,0.1102953776717186,0.1054586693644523,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473793625831604,0.1272079646587371,0.5768139958381653,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,292.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818829119205475,1.0,1.0,0.0,1.0,-1.4749586582183838,1.4749568700790403,1.797536924641463e-06,1.132332682609558,0.8470237255096436,0.8470237255096436,0.0,37.91706466674805,46.0,13339.275390625,-0.0,278.1584167480469,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123507976531982,1.0,0.0,0.0,2.662917137145996,2.662930488586426,4.731607248231741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.622802734375,0.0,611.3848876953125,1895.4371337890625,0.0,546.2975463867188,0.661556601524353,1.0,0.0,3.0,1.0,0.0
12209520,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9990000128746032,0.355917751789093,0.2770633101463318,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7474257946014404,0.1274366676807403,0.1216229051351547,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8807570338249207,0.210756629705429,0.1479918360710144,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7148209810256958,0.1102953776717186,0.1054586693644523,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7473793625831604,0.1272079646587371,0.5768139958381653,284.979248046875,285.3109130859375,293.4816589355469,287.9884338378906,292.4774169921875,297.3031921386719,284.9819641113281,1.0,0.2818829119205475,1.0,1.0,0.0,1.0,-1.4749586582183838,1.4749568700790403,1.797536924641463e-06,1.132332682609558,0.8470237255096436,0.8470237255096436,0.0,37.91706466674805,46.0,13339.275390625,-0.0,278.1584167480469,1.0,283.1499938964844,284.34478759765625,290.99481201171875,291.9584655761719,293.1499938964844,293.1499938964844,283.1499938964844,22096.416015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123507976531982,1.0,0.0,0.0,2.662917137145996,2.662930488586426,4.731607248231741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.622802734375,0.0,611.3848876953125,1895.4371337890625,0.0,546.2975463867188,0.661556601524353,1.0,0.0,3.0,1.0,0.0
12209580,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581859767436981,0.2871156632900238,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389654517173767,0.1273079514503479,0.1215546280145645,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699352145195007,0.2105032801628112,0.1478573977947235,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056092619895935,0.109981007874012,0.1052135378122329,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.737459659576416,0.1262498646974563,0.5728310942649841,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,292.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849586606025696,1.0,1.0,0.0,1.0,-1.4817065000534058,1.4817047119140625,1.8126440863852624e-06,1.1376023292541504,0.8444119691848755,0.8444119691848755,0.0,39.71818923950195,49.0,13403.509765625,-0.0,285.6600646972656,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141788125038147,1.0,0.0,0.0,2.583256721496582,2.5832693576812744,4.452751909411745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.076171875,0.0,559.106689453125,1895.4371337890625,0.0,552.3861083984375,0.6419994235038757,1.0,0.0,3.0,1.0,0.0
12209640,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9990000128746032,0.3581859767436981,0.2871156632900238,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7389654517173767,0.1273079514503479,0.1215546280145645,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8699352145195007,0.2105032801628112,0.1478573977947235,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7056092619895935,0.109981007874012,0.1052135378122329,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.737459659576416,0.1262498646974563,0.5728310942649841,285.0169372558594,285.2620849609375,293.5927124023437,288.0011901855469,292.58856201171875,297.29541015625,285.0197448730469,1.0,0.2849586606025696,1.0,1.0,0.0,1.0,-1.4817065000534058,1.4817047119140625,1.8126440863852624e-06,1.1376023292541504,0.8444119691848755,0.8444119691848755,0.0,39.71818923950195,49.0,13403.509765625,-0.0,285.6600646972656,1.0,283.1499938964844,284.387451171875,291.0102844238281,291.9787902832031,293.1499938964844,293.1499938964844,283.1499938964844,20976.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141788125038147,1.0,0.0,0.0,2.583256721496582,2.5832693576812744,4.452751909411745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.076171875,0.0,559.106689453125,1895.4371337890625,0.0,552.3861083984375,0.6419994235038757,1.0,0.0,3.0,1.0,0.0
12209700,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9990000128746032,0.3590989112854004,0.2925302684307098,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7346751093864441,0.1272646337747573,0.121542751789093,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8644149899482727,0.2103916108608245,0.1478023082017898,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.700737476348877,0.1098461300134658,0.1051148325204849,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7324293255805969,0.1257710605859756,0.5708552002906799,285.03741455078125,285.2313842773437,293.6474914550781,288.0068664550781,292.6434020996094,297.2903747558594,285.0407409667969,1.0,0.2866746783256531,1.0,1.0,0.0,1.0,-1.48563551902771,1.4856336116790771,1.8214934698335128e-06,1.1406850814819336,0.8436278700828552,0.8436278700828552,0.0,40.71906661987305,49.0,13428.533203125,-0.0,289.93670654296875,1.0,283.1499938964844,284.4121398925781,291.0163879394531,291.9868469238281,293.1499938964844,293.1499938964844,283.1499938964844,20286.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151612758636475,1.0,0.0,0.0,2.536355495452881,2.536367654800415,4.292532480576483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.3916015625,0.0,529.5402221679688,1895.4371337890625,0.0,555.6870727539062,0.6332147121429443,1.0,0.0,3.0,1.0,0.0
12209760,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9990000128746032,0.3598931133747101,0.2981441617012024,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.7303916215896606,0.1272379010915756,0.1215485781431198,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.858914852142334,0.2102926820516586,0.1477578431367874,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.6958363652229309,0.109727919101715,0.1050340607762336,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7273798584938049,0.125294342637062,0.568897008895874,285.0559387207031,285.2099609375,293.7017822265625,288.01202392578125,292.6977233886719,297.2848815917969,285.0588073730469,1.0,0.2884910702705383,1.0,1.0,0.0,1.0,-1.4898804426193235,1.4898786544799805,1.831099098126288e-06,1.1440281867980957,0.8430335521697998,0.8430335521697998,0.0,41.77876663208008,37.0,13471.86328125,-0.0,294.5262451171875,1.0,283.1499938964844,284.4320373535156,291.0220947265625,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161948204040527,1.0,0.0,0.0,2.506011962890625,2.50602388381958,4.1904402792170004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.800048828125,0.0,510.93798828125,1895.4371337890625,0.0,559.1812744140625,0.6258999705314636,1.0,0.0,3.0,1.0,0.0
12209820,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626809120178222,0.2960116565227508,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319045066833496,0.1271982789039611,0.1214923113584518,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606552481651306,0.2100848406553268,0.1476055681705474,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970753073692322,0.1095077395439148,0.1048060432076454,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272607088088989,0.1243392825126648,0.5645280480384827,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,292.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862935960292816,1.0,1.0,0.0,1.0,-1.4815644025802612,1.481562614440918,1.8123660083801951e-06,1.1375304460525513,0.8426094055175781,0.8426094055175781,0.0,41.25337219238281,25.0,13455.8583984375,-0.0,289.4656982421875,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182744264602661,1.0,0.0,0.0,2.462145566940308,2.4621570110321045,4.045021455567621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.33837890625,0.0,484.7423095703125,1895.4371337890625,0.0,566.2802124023438,0.6153005361557007,1.0,0.0,3.0,1.0,0.0
12209880,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.9990000128746032,0.3626809120178222,0.2960116565227508,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.7319045066833496,0.1271982789039611,0.1214923113584518,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.8606552481651306,0.2100848406553268,0.1476055681705474,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0778503417969,0.6970753073692322,0.1095077395439148,0.1048060432076454,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.7272607088088989,0.1243392825126648,0.5645280480384827,285.07830810546875,285.1546630859375,293.8088684082031,288.02099609375,292.80487060546875,297.2807006835937,285.0791015625,1.0,0.2862935960292816,1.0,1.0,0.0,1.0,-1.4815644025802612,1.481562614440918,1.8123660083801951e-06,1.1375304460525513,0.8426094055175781,0.8426094055175781,0.0,41.25337219238281,25.0,13455.8583984375,-0.0,289.4656982421875,1.0,283.1499938964844,284.4554748535156,291.031005859375,292.0080261230469,293.1499938964844,293.1499938964844,283.1499938964844,19183.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182744264602661,1.0,0.0,0.0,2.462145566940308,2.4621570110321045,4.045021455567621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.33837890625,0.0,484.7423095703125,1895.4371337890625,0.0,566.2802124023438,0.6153005361557007,1.0,0.0,3.0,1.0,0.0
12209940,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690231144428253,0.2818765044212341,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428876161575317,0.1271795481443405,0.1213741153478622,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743904829025269,0.2098519206047058,0.1473775953054428,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085412740707397,0.1093133240938186,0.1045204997062683,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.736528217792511,0.1234853565692901,0.5600906610488892,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,292.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796701788902282,1.0,1.0,0.0,1.0,-1.4585163593292236,1.4585145711898804,1.7608157349968678e-06,1.1192446947097778,0.8428619503974915,0.8428619503974915,0.0,38.41644287109375,28.0,13346.8759765625,-0.0,272.279541015625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191134810447693,1.0,0.0,0.0,2.434507131576538,2.434518337249756,3.954717726628587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.581298828125,0.0,468.5571594238281,1895.4371337890625,0.0,569.1703491210938,0.6085786819458008,1.0,0.0,3.0,1.0,0.0
12210000,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9990000128746032,0.3690231144428253,0.2818765044212341,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7428876161575317,0.1271795481443405,0.1213741153478622,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810546875,0.8743904829025269,0.2098519206047058,0.1473775953054428,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7085412740707397,0.1093133240938186,0.1045204997062683,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.736528217792511,0.1234853565692901,0.5600906610488892,285.0810546875,285.0963439941406,293.9139404296875,288.0282287597656,292.90997314453125,297.2989501953125,285.0806579589844,1.0,0.2796701788902282,1.0,1.0,0.0,1.0,-1.4585163593292236,1.4585145711898804,1.7608157349968678e-06,1.1192446947097778,0.8428619503974915,0.8428619503974915,0.0,38.41644287109375,28.0,13346.8759765625,-0.0,272.279541015625,1.0,283.1499938964844,284.4606018066406,291.0319519042969,292.00665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18746.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191134810447693,1.0,0.0,0.0,2.434507131576538,2.434518337249756,3.954717726628587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.581298828125,0.0,468.5571594238281,1895.4371337890625,0.0,569.1703491210938,0.6085786819458008,1.0,0.0,3.0,1.0,0.0
12210060,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776057958602905,0.2721571028232574,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.75111985206604,0.1272101402282714,0.1213262379169464,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844628930091858,0.2096289098262787,0.1471715122461319,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164239287376404,0.1091698259115219,0.1043079867959022,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431846857070923,0.1228242143988609,0.556601881980896,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,293.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755712270736694,1.0,1.0,0.0,1.0,-1.4420913457870483,1.4420896768569946,1.7245043864022591e-06,1.1060504913330078,0.843877375125885,0.843877375125885,0.0,36.525089263916016,31.0,13292.6787109375,-0.0,260.6527099609375,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181618332862854,1.0,0.0,0.0,2.418099403381348,2.4181103706359863,3.901590446275805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.609130859375,0.0,458.89166259765625,1895.4371337890625,0.0,565.8934936523438,0.6045243740081787,1.0,0.0,3.0,1.0,0.0
12210120,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9990000128746032,0.3776057958602905,0.2721571028232574,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.75111985206604,0.1272101402282714,0.1213262379169464,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8844628930091858,0.2096289098262787,0.1471715122461319,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.7164239287376404,0.1091698259115219,0.1043079867959022,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7431846857070923,0.1228242143988609,0.556601881980896,285.0802917480469,285.0351257324219,294.0169982910156,288.0338439941406,293.0130310058594,297.332275390625,285.0804138183594,1.0,0.2755712270736694,1.0,1.0,0.0,1.0,-1.4420913457870483,1.4420896768569946,1.7245043864022591e-06,1.1060504913330078,0.843877375125885,0.843877375125885,0.0,36.525089263916016,31.0,13292.6787109375,-0.0,260.6527099609375,1.0,283.1499938964844,284.4638061523437,291.0293884277344,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,18443.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181618332862854,1.0,0.0,0.0,2.418099403381348,2.4181103706359863,3.901590446275805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.609130859375,0.0,458.89166259765625,1895.4371337890625,0.0,565.8934936523438,0.6045243740081787,1.0,0.0,3.0,1.0,0.0
12210180,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858261406421661,0.267424464225769,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554611563682556,0.12729212641716,0.1213620230555534,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894522190093994,0.2094353288412094,0.147009402513504,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720151424407959,0.1090740635991096,0.1041766926646232,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461831569671631,0.1222885251045227,0.5539482235908508,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,293.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733571529388428,1.0,1.0,0.0,1.0,-1.432911992073059,1.4329103231430054,1.704421492831898e-06,1.0986720323562622,0.8458269834518433,0.8458269834518433,0.0,35.605010986328125,34.0,13298.599609375,-0.0,254.59274291992188,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168213844299316,1.0,0.0,0.0,2.410099983215332,2.4101109504699707,3.875819061249786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.41796875,0.0,453.838623046875,1895.4371337890625,0.0,561.3104858398438,0.6024380326271057,1.0,0.0,3.0,1.0,0.0
12210240,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.9990000128746032,0.3858261406421661,0.267424464225769,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7554611563682556,0.12729212641716,0.1213620230555534,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894522190093994,0.2094353288412094,0.147009402513504,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.720151424407959,0.1090740635991096,0.1041766926646232,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461831569671631,0.1222885251045227,0.5539482235908508,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,293.11407470703125,297.3616943359375,285.08380126953125,1.0,0.2733571529388428,1.0,1.0,0.0,1.0,-1.432911992073059,1.4329103231430054,1.704421492831898e-06,1.0986720323562622,0.8458269834518433,0.8458269834518433,0.0,35.605010986328125,34.0,13298.599609375,-0.0,254.59274291992188,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168213844299316,1.0,0.0,0.0,2.410099983215332,2.4101109504699707,3.875819061249786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.41796875,0.0,453.838623046875,1895.4371337890625,0.0,561.3104858398438,0.6024380326271057,1.0,0.0,3.0,1.0,0.0
12210300,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3896558284759521,0.2665587365627289,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563467025756836,0.127350315451622,0.1214063689112663,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.890300452709198,0.2093483656644821,0.1469426900148391,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7207966446876526,0.1090421006083488,0.1041360944509506,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.746452808380127,0.1220405548810958,0.5527894496917725,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,293.163818359375,297.3736877441406,285.0862121582031,1.0,0.2728550434112549,1.0,1.0,0.0,1.0,-1.430404782295227,1.4304031133651731,1.6989371260933694e-06,1.0966309309005735,0.8469893336296082,0.8469893336296082,0.0,35.4233283996582,34.0,13317.7265625,-0.0,253.11932373046875,1.0,283.1499938964844,284.47137451171875,291.0347900390625,292.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,18127.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516427755355835,1.0,0.0,0.0,2.4086153507232666,2.4086263179779053,3.871045350933855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.94091796875,0.0,452.6661376953125,1895.4371337890625,0.0,559.971923828125,0.6019805073738098,1.0,0.0,3.0,1.0,0.0
12210360,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.3932725787162781,0.2665878236293793,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.756441593170166,0.1274185627698898,0.1214662864804267,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8901453018188477,0.2092665731906891,0.146884024143219,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7207164168357849,0.109019786119461,0.1041105613112449,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.7459545731544495,0.1217956095933914,0.5516861081123352,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,293.21307373046875,297.3835754394531,285.08917236328125,1.0,0.2727037370204925,1.0,1.0,0.0,1.0,-1.4290848970413208,1.429083228111267,1.6960242419372662e-06,1.095526099205017,0.8479419350624084,0.8479419350624084,0.0,35.403533935546875,37.0,13345.6044921875,-0.0,252.5300750732422,1.0,283.1499938964844,284.474365234375,291.0385131835937,292.0082092285156,293.1499938964844,293.1499938964844,283.1499938964844,18064.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163419246673584,1.0,0.0,0.0,2.4080557823181152,2.408066749572754,3.869247393595288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.971435546875,0.0,452.0817565917969,1895.4371337890625,0.0,559.680419921875,0.6017639636993408,1.0,0.0,3.0,1.0,0.0
12210420,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998512923717499,0.2690158486366272,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545436024665833,0.1275819540023803,0.1216274350881576,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.887187659740448,0.209115520119667,0.1467870324850082,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186331748962402,0.1090012416243553,0.1040999069809913,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429124712944031,0.1212963387370109,0.549536943435669,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,293.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733161747455597,1.0,1.0,0.0,1.0,-1.429481863975525,1.4294801950454712,1.6967469491646623e-06,1.0957053899765017,0.8499346971511841,0.8499346971511841,0.0,35.792137145996094,40.0,13424.3095703125,-0.0,253.6384735107422,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171653628349304,1.0,0.0,0.0,2.409240961074829,2.409251928329468,3.873056755310245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.037109375,0.0,452.2054138183594,1895.4371337890625,0.0,562.48291015625,0.601895272731781,1.0,0.0,3.0,1.0,0.0
12210480,297.5671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.9990000128746032,0.3998512923717499,0.2690158486366272,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7545436024665833,0.1275819540023803,0.1216274350881576,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959167480469,0.887187659740448,0.209115520119667,0.1467870324850082,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.7186331748962402,0.1090012416243553,0.1040999069809913,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.7429124712944031,0.1212963387370109,0.549536943435669,285.0959167480469,284.95001220703125,294.3137512207031,288.0419921875,293.3099975585937,297.397216796875,285.0966491699219,1.0,0.2733161747455597,1.0,1.0,0.0,1.0,-1.429481863975525,1.4294801950454712,1.6967469491646623e-06,1.0957053899765017,0.8499346971511841,0.8499346971511841,0.0,35.792137145996094,40.0,13424.3095703125,-0.0,253.6384735107422,1.0,283.1499938964844,284.4814147949219,291.0461120605469,292.0199584960937,293.1499938964844,293.1499938964844,283.1499938964844,17971.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171653628349304,1.0,0.0,0.0,2.409240961074829,2.409251928329468,3.873056755310245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.037109375,0.0,452.2054138183594,1895.4371337890625,0.0,562.48291015625,0.601895272731781,1.0,0.0,3.0,1.0,0.0
12210540,297.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.9990000128746032,0.4040524065494537,0.2724582254886627,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.7517423629760742,0.1277194321155548,0.1217738091945648,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.8832252025604248,0.2090151309967041,0.1467314809560775,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7157542109489441,0.1090072095394134,0.1041220799088478,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7393051981925964,0.1209190487861633,0.5479751825332642,285.102294921875,284.95001220703125,294.3821716308594,288.0422668457031,293.37847900390625,297.402099609375,285.1031188964844,1.0,0.2744071781635284,1.0,1.0,0.0,1.0,-1.4318740367889404,1.4318722486495972,1.7018122662193491e-06,1.0974905490875244,0.8514509201049805,0.8514509201049805,0.0,36.38372421264648,40.0,13496.7705078125,-0.0,256.0639038085937,1.0,283.1499938964844,284.4872131347656,291.0506591796875,292.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,17923.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5185012221336365,1.0,0.0,0.0,2.4115867614746094,2.411597490310669,3.8806021507298283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.092529296875,0.0,453.1180419921875,1895.4371337890625,0.0,567.059814453125,0.6023473739624023,1.0,0.0,3.0,1.0,0.0
12210600,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.9990000128746032,0.4055700302124023,0.2741223275661468,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104736328125,0.7503979802131653,0.1277768760919571,0.1218368038535118,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8813543319702148,0.2089776396751403,0.1467126160860061,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.7143660187721252,0.1090134009718895,0.1041366755962371,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.7376473546028137,0.120767131447792,0.5473563075065613,285.10498046875,284.95001220703125,294.4084777832031,288.042236328125,293.4048156738281,297.40301513671875,285.1058349609375,1.0,0.2749561071395874,1.0,1.0,0.0,1.0,-1.4331988096237185,1.4331971406936646,1.704638293631433e-06,1.0984954833984375,0.8520604968070984,0.8520604968070984,0.0,36.67539596557617,43.0,13527.8876953125,-0.0,257.3226928710937,1.0,283.1499938964844,284.4896240234375,291.05206298828125,292.0321350097656,293.1499938964844,293.1499938964844,283.1499938964844,17908.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191538333892822,1.0,0.0,0.0,2.412759304046631,2.4127700328826904,3.88437683795928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.701904296875,0.0,453.6158447265625,1895.4371337890625,0.0,569.3096923828125,0.6025853157043457,1.0,0.0,3.0,1.0,0.0
12210660,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104693233966827,0.2813855707645416,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446691989898682,0.1279996931552887,0.1220879703760147,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734579086303711,0.2088505774736404,0.1466567814350128,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708246111869812,0.1090525016188621,0.104214422404766,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307679653167725,0.120198555290699,0.5450755953788757,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,293.4975280761719,297.4019775390625,285.117431640625,1.0,0.277426153421402,1.0,1.0,0.0,1.0,-1.4395068883895874,1.4395052194595337,1.7181889688799856e-06,1.1033328771591189,0.854343831539154,0.854343831539154,0.0,37.97795867919922,46.0,13658.22265625,-0.0,263.1349182128906,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219574570655823,1.0,0.0,0.0,2.4179623126983643,2.417973279953003,3.9011482044770673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5830078125,0.0,455.9487915039063,1895.4371337890625,0.0,579.0784301757812,0.6036754846572876,1.0,0.0,3.0,1.0,0.0
12210720,297.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4104693233966827,0.2813855707645416,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7446691989898682,0.1279996931552887,0.1220879703760147,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8734579086303711,0.2088505774736404,0.1466567814350128,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.708246111869812,0.1090525016188621,0.104214422404766,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7307679653167725,0.120198555290699,0.5450755953788757,285.1159973144531,284.95001220703125,294.5010986328125,288.0414123535156,293.4975280761719,297.4019775390625,285.117431640625,1.0,0.277426153421402,1.0,1.0,0.0,1.0,-1.4395068883895874,1.4395052194595337,1.7181889688799856e-06,1.1033328771591189,0.854343831539154,0.854343831539154,0.0,37.97795867919922,46.0,13658.22265625,-0.0,263.1349182128906,1.0,283.1499938964844,284.4990539550781,291.0552673339844,292.04302978515625,293.1499938964844,293.1499938964844,283.1499938964844,17862.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219574570655823,1.0,0.0,0.0,2.4179623126983643,2.417973279953003,3.9011482044770673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.5830078125,0.0,455.9487915039063,1895.4371337890625,0.0,579.0784301757812,0.6036754846572876,1.0,0.0,3.0,1.0,0.0
12210780,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146484434604645,0.290284514427185,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380020618438721,0.1282577663660049,0.122381716966629,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643314838409424,0.2087515294551849,0.1466249972581863,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007967829704285,0.1091241687536239,0.10433279722929,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227889895439148,0.1195999011397361,0.5427002310752869,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,293.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805468142032623,1.0,1.0,0.0,1.0,-1.447793960571289,1.4477922916412354,1.736161721055396e-06,1.1097511053085327,0.8569589853286743,0.8569589853286743,0.0,39.628196716308594,49.0,13837.912109375,-0.0,270.6926574707031,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253973007202148,1.0,0.0,0.0,2.424598932266236,2.424609899520874,3.922592384242307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.260498046875,0.0,459.0292053222656,1895.4371337890625,0.0,591.2971801757812,0.6050941348075867,1.0,0.0,3.0,1.0,0.0
