time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210840,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9990000128746032,0.4146484434604645,0.290284514427185,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356811523437,0.7380020618438721,0.1282577663660049,0.122381716966629,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361999511719,0.8643314838409424,0.2087515294551849,0.1466249972581863,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13543701171875,0.7007967829704285,0.1091241687536239,0.10433279722929,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7227889895439148,0.1195999011397361,0.5427002310752869,285.13623046875,284.95001220703125,294.5915832519531,288.0397033691406,293.5881042480469,297.3955993652344,285.1380615234375,1.0,0.2805468142032623,1.0,1.0,0.0,1.0,-1.447793960571289,1.4477922916412354,1.736161721055396e-06,1.1097511053085327,0.8569589853286743,0.8569589853286743,0.0,39.628196716308594,49.0,13837.912109375,-0.0,270.6926574707031,1.0,283.1499938964844,284.5128479003906,291.05694580078125,292.0545654296875,293.1499938964844,293.1499938964844,283.1499938964844,17823.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253973007202148,1.0,0.0,0.0,2.424598932266236,2.424609899520874,3.922592384242307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.260498046875,0.0,459.0292053222656,1895.4371337890625,0.0,591.2971801757812,0.6050941348075867,1.0,0.0,3.0,1.0,0.0
12210900,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.9990000128746032,0.4164885878562927,0.2952179908752441,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463623046875,0.7344664931297302,0.1284013241529464,0.1225467398762703,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468811035156,0.8595204949378967,0.2087147980928421,0.1466215401887893,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.6967999339103699,0.1091732531785965,0.1044088974595069,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.146240234375,0.7184604406356812,0.1192920356988906,0.5414922833442688,285.1469116210937,284.95001220703125,294.6360168457031,288.0385437011719,293.6325988769531,297.390869140625,285.1487731933594,1.0,0.2823100090026855,1.0,1.0,0.0,1.0,-1.452551245689392,1.4525495767593384,1.746556563375634e-06,1.1134570837020874,0.8583797216415405,0.8583797216415405,0.0,40.5670166015625,49.0,13932.720703125,-0.0,275.0466613769531,1.0,283.1499938964844,284.52001953125,291.0575256347656,292.0606994628906,293.1499938964844,293.1499938964844,283.1499938964844,17805.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273889899253845,1.0,0.0,0.0,2.4284238815307617,2.4284348487854004,3.934977996777889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.294677734375,0.0,460.8355712890625,1895.4371337890625,0.0,598.4910278320312,0.6059185862541199,1.0,0.0,3.0,1.0,0.0
12210960,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.9990000128746032,0.4181715250015259,0.3004114627838135,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571350097656,0.7308496236801147,0.128553032875061,0.1227223575115203,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576843261719,0.8546335101127625,0.2086841464042663,0.1466246396303177,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568908691406,0.6926931142807007,0.1092297956347465,0.1044948995113372,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.7138950824737549,0.1189783066511154,0.5402696132659912,285.15771484375,284.95001220703125,294.6799011230469,288.0372009277344,293.6765441894531,297.38525390625,285.1595764160156,1.0,0.2841852903366089,1.0,1.0,0.0,1.0,-1.4576356410980225,1.4576338529586792,1.7577249309397305e-06,1.117431640625,0.8598739504814148,0.8598739504814148,0.0,41.5728874206543,52.0,14030.0830078125,-0.0,279.7354736328125,1.0,283.1499938964844,284.5272521972656,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295290350914001,1.0,0.0,0.0,2.43255352973938,2.4325644969940186,3.94837257999825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.352294921875,0.0,462.80419921875,1895.4371337890625,0.0,606.3193359375,0.6068125367164612,1.0,0.0,3.0,1.0,0.0
12211020,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210919141769409,0.311421662569046,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.723455011844635,0.1288784593343734,0.1231015846133232,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448286652565002,0.2086368054151535,0.1466463357210159,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843268275260925,0.1093623265624046,0.1046926602721214,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039701342582703,0.1183337718248367,0.537777304649353,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,293.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882130146026611,1.0,1.0,0.0,1.0,-1.4685794115066528,1.4685776233673096,1.7819642152971935e-06,1.1260274648666382,0.8630818724632263,0.8630818724632263,0.0,43.76326751708984,55.0,14230.791015625,-0.0,289.994140625,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341158509254456,1.0,0.0,0.0,2.441662549972534,2.441673755645752,3.977999085691408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.410400390625,0.0,467.1984252929688,1895.4371337890625,0.0,623.447998046875,0.6087938547134399,1.0,0.0,3.0,1.0,0.0
12211080,297.52008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17987060546875,0.9990000128746032,0.4210919141769409,0.311421662569046,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789855957031,0.723455011844635,0.1288784593343734,0.1231015846133232,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795349121094,0.8448286652565002,0.2086368054151535,0.1466463357210159,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787414550781,0.6843268275260925,0.1093623265624046,0.1046926602721214,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7039701342582703,0.1183337718248367,0.537777304649353,285.1795654296875,284.95001220703125,294.7660522460937,288.0340576171875,293.7627868652344,297.3719787597656,285.1814270019531,1.0,0.2882130146026611,1.0,1.0,0.0,1.0,-1.4685794115066528,1.4685776233673096,1.7819642152971935e-06,1.1260274648666382,0.8630818724632263,0.8630818724632263,0.0,43.76326751708984,55.0,14230.791015625,-0.0,289.994140625,1.0,283.1499938964844,284.541748046875,291.056884765625,292.077880859375,293.1499938964844,293.1499938964844,283.1499938964844,17757.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341158509254456,1.0,0.0,0.0,2.441662549972534,2.441673755645752,3.977999085691408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.410400390625,0.0,467.1984252929688,1895.4371337890625,0.0,623.447998046875,0.6087938547134399,1.0,0.0,3.0,1.0,0.0
12211140,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.423448234796524,0.3230580389499664,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715857982635498,0.1292304843664169,0.1235143914818763,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351877331733704,0.2086042612791061,0.1466847211122512,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759907603263855,0.1095177456736564,0.1049205511808395,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936992406845093,0.1176680997014045,0.5352230072021484,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,293.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925337851047516,1.0,1.0,0.0,1.0,-1.480297327041626,1.4802955389022827,1.808214051379764e-06,1.135284662246704,0.8665841221809387,0.8665841221809387,0.0,46.16212844848633,58.0,14437.341796875,-0.0,301.270751953125,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389193892478943,1.0,0.0,0.0,2.451838493347168,2.4518496990203857,4.011225769318117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.330810546875,0.0,472.1750793457031,1895.4371337890625,0.0,641.9075927734375,0.6110175848007202,1.0,0.0,3.0,1.0,0.0
12211200,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.9990000128746032,0.423448234796524,0.3230580389499664,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008972167969,0.715857982635498,0.1292304843664169,0.1235143914818763,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.8351877331733704,0.2086042612791061,0.1466847211122512,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.6759907603263855,0.1095177456736564,0.1049205511808395,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.6936992406845093,0.1176680997014045,0.5352230072021484,285.20147705078125,284.95001220703125,294.8500061035156,288.0303649902344,293.84686279296875,297.35662841796875,285.2033386230469,1.0,0.2925337851047516,1.0,1.0,0.0,1.0,-1.480297327041626,1.4802955389022827,1.808214051379764e-06,1.135284662246704,0.8665841221809387,0.8665841221809387,0.0,46.16212844848633,58.0,14437.341796875,-0.0,301.270751953125,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389193892478943,1.0,0.0,0.0,2.451838493347168,2.4518496990203857,4.011225769318117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.330810546875,0.0,472.1750793457031,1895.4371337890625,0.0,641.9075927734375,0.6110175848007202,1.0,0.0,3.0,1.0,0.0
12211260,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256709218025207,0.3345462381839752,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087365984916687,0.1299517452716827,0.1241485849022865,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264895677566528,0.2089179009199142,0.1468741297721862,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687283515930176,0.1100410893559455,0.1053676307201385,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843491196632385,0.1173366159200668,0.5335419774055481,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,293.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970959544181824,1.0,1.0,0.0,1.0,-1.493594765663147,1.4935929775238037,1.838326852521277e-06,1.1458101272583008,0.87038254737854,0.87038254737854,0.0,48.64326477050781,61.0,14656.0673828125,-0.0,313.65533447265625,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543694794178009,1.0,0.0,0.0,2.462990522384644,2.4630017280578613,4.047798540796066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.517822265625,0.0,477.6970825195313,1895.4371337890625,0.0,660.8011474609375,0.6134632229804993,1.0,0.0,3.0,1.0,0.0
12211320,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.9990000128746032,0.4256709218025207,0.3345462381839752,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087365984916687,0.1299517452716827,0.1241485849022865,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8264895677566528,0.2089179009199142,0.1468741297721862,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.6687283515930176,0.1100410893559455,0.1053676307201385,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843491196632385,0.1173366159200668,0.5335419774055481,285.2237854003906,284.95001220703125,294.9324645996094,288.027099609375,293.92938232421875,297.34332275390625,285.22576904296875,1.0,0.2970959544181824,1.0,1.0,0.0,1.0,-1.493594765663147,1.4935929775238037,1.838326852521277e-06,1.1458101272583008,0.87038254737854,0.87038254737854,0.0,48.64326477050781,61.0,14656.0673828125,-0.0,313.65533447265625,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.543694794178009,1.0,0.0,0.0,2.462990522384644,2.4630017280578613,4.047798540796066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.517822265625,0.0,477.6970825195313,1895.4371337890625,0.0,660.8011474609375,0.6134632229804993,1.0,0.0,3.0,1.0,0.0
12211380,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281954765319824,0.3450141549110412,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033956050872803,0.1312110424041748,0.1253085136413574,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819528341293335,0.2097124755382537,0.1474165618419647,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637237668037415,0.111107051372528,0.1063437312841415,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772313117980957,0.1175335049629211,0.5342828035354614,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,294.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019451200962066,1.0,1.0,0.0,1.0,-1.5102654695510864,1.5102635622024536,1.8765508684737144e-06,1.159019947052002,0.874528706073761,0.874528706073761,0.0,51.05936813354492,64.0,14904.111328125,-0.0,327.6833801269531,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484341382980347,1.0,0.0,0.0,2.475114345550537,2.475125551223755,4.087745537617593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.306640625,0.0,483.765869140625,1895.4371337890625,0.0,680.0988159179688,0.6161279082298279,1.0,0.0,3.0,1.0,0.0
12211440,297.4599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490539550781,0.9990000128746032,0.4281954765319824,0.3450141549110412,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479858398437,0.7033956050872803,0.1312110424041748,0.1253085136413574,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.819528341293335,0.2097124755382537,0.1474165618419647,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637237668037415,0.111107051372528,0.1063437312841415,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.247802734375,0.6772313117980957,0.1175335049629211,0.5342828035354614,285.2486572265625,284.95001220703125,295.0141296386719,288.02508544921875,294.0111083984375,297.3357238769531,285.2508544921875,1.0,0.3019451200962066,1.0,1.0,0.0,1.0,-1.5102654695510864,1.5102635622024536,1.8765508684737144e-06,1.159019947052002,0.874528706073761,0.874528706073761,0.0,51.05936813354492,64.0,14904.111328125,-0.0,327.6833801269531,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.1081237792969,293.1499938964844,293.1499938964844,283.1499938964844,17675.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484341382980347,1.0,0.0,0.0,2.475114345550537,2.475125551223755,4.087745537617593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.306640625,0.0,483.765869140625,1895.4371337890625,0.0,680.0988159179688,0.6161279082298279,1.0,0.0,3.0,1.0,0.0
12211500,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624206542969,0.9990000128746032,0.4295541048049927,0.3500280678272247,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26129150390625,0.7012527585029602,0.1319824755191803,0.1260369271039962,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8164418935775757,0.2102287113666534,0.1477809101343155,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6617936491966248,0.1117845401167869,0.1069825962185859,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611083984375,0.6742645502090454,0.1177757158875465,0.5353602766990662,285.2619934082031,284.95001220703125,295.0546569824219,288.0245361328125,294.0516662597656,297.3336181640625,285.2642822265625,1.0,0.3044780194759369,1.0,1.0,0.0,1.0,-1.5196558237075806,1.5196539163589478,1.8983106429004688e-06,1.1664646863937378,0.876743733882904,0.876743733882904,0.0,52.267555236816406,64.0,15037.75,-0.0,335.31396484375,1.0,283.1499938964844,284.59674072265625,291.048828125,292.11529541015625,293.1499938964844,293.1499938964844,283.1499938964844,17662.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508880019187927,1.0,0.0,0.0,2.4815499782562256,2.481561183929444,4.109030555810024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.884765625,0.0,487.0132446289063,1895.4371337890625,0.0,690.3087768554688,0.6175442934036255,1.0,0.0,3.0,1.0,0.0
12211560,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.9990000128746032,0.4309530854225158,0.3549587726593017,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.699358344078064,0.1328258514404297,0.1268401145935058,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.813521683216095,0.2108048796653747,0.1481910645961761,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747802734375,0.660132110118866,0.1125369444489479,0.1076985299587249,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6715867519378662,0.1180933341383934,0.5368043780326843,285.2758178710937,284.95001220703125,295.0950012207031,288.0242614746094,294.0920715332031,297.3323059082031,285.27813720703125,1.0,0.3070781826972961,1.0,1.0,0.0,1.0,-1.529624342918396,1.5296224355697632,1.921588818731834e-06,1.1743687391281128,0.8790551424026489,0.8790551424026489,0.0,53.48542022705078,52.0,15176.7587890625,-0.0,343.3383483886719,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234436035156,293.1499938964844,293.1499938964844,283.1499938964844,17649.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534401535987854,1.0,0.0,0.0,2.488232135772705,2.488243579864502,4.1311901100016257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.8671875,0.0,490.4039306640625,1895.4371337890625,0.0,701.0880737304688,0.6190162301063538,1.0,0.0,3.0,1.0,0.0
12211620,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352890849113464,0.3517044484615326,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704896867275238,0.1346812695264816,0.1285129636526107,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173881769180298,0.2120813578367233,0.1490327566862106,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654074192047119,0.1142110154032707,0.1092009916901588,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752146482467651,0.1189176142215728,0.5400726795196533,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,294.1722412109375,297.3389587402344,285.294921875,1.0,0.3065017759799957,1.0,1.0,0.0,1.0,-1.5344759225845337,1.534473896026611,1.933128487507929e-06,1.178348183631897,0.8837904334068298,0.8837904334068298,0.0,52.89933395385742,55.0,15338.5908203125,-0.0,344.19610595703125,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586191415786743,1.0,0.0,0.0,2.502211809158325,2.502223253250122,4.177740606792213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.61181640625,0.0,497.5816650390625,1895.4371337890625,0.0,723.473388671875,0.6221035122871399,1.0,0.0,3.0,1.0,0.0
12211680,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2943420410156,0.9990000128746032,0.4352890849113464,0.3517044484615326,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.704896867275238,0.1346812695264816,0.1285129636526107,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.8173881769180298,0.2120813578367233,0.1490327566862106,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.6654074192047119,0.1142110154032707,0.1092009916901588,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938232421875,0.6752146482467651,0.1189176142215728,0.5400726795196533,285.294189453125,284.95001220703125,295.1751403808594,288.0246276855469,294.1722412109375,297.3389587402344,285.294921875,1.0,0.3065017759799957,1.0,1.0,0.0,1.0,-1.5344759225845337,1.534473896026611,1.933128487507929e-06,1.178348183631897,0.8837904334068298,0.8837904334068298,0.0,52.89933395385742,55.0,15338.5908203125,-0.0,344.19610595703125,1.0,283.1499938964844,284.6150207519531,291.05010986328125,292.1371154785156,293.1499938964844,293.1499938964844,283.1499938964844,17626.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586191415786743,1.0,0.0,0.0,2.502211809158325,2.502223253250122,4.177740606792213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.61181640625,0.0,497.5816650390625,1895.4371337890625,0.0,723.473388671875,0.6221035122871399,1.0,0.0,3.0,1.0,0.0
12211740,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.9990000128746032,0.4405279755592346,0.3500329256057739,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.304443359375,0.7089639902114868,0.1363335400819778,0.1300153136253357,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048400878906,0.8199216723442078,0.2132157385349273,0.1497898548841476,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.30426025390625,0.6694000363349915,0.1157101467251777,0.1105619147419929,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6779481768608093,0.1198014318943023,0.5436752438545227,285.30487060546875,284.95001220703125,295.2387084960937,288.0257873535156,294.23583984375,297.3565673828125,285.30633544921875,1.0,0.3073321580886841,1.0,1.0,0.0,1.0,-1.5411334037780762,1.5411314964294434,1.9487436020426685e-06,1.1835412979125977,0.8876534700393677,0.8876534700393677,0.0,52.67665863037109,55.0,15478.3017578125,-0.0,346.90826416015625,1.0,283.1499938964844,284.6208190917969,291.04754638671875,292.1422424316406,293.1499938964844,293.1499938964844,283.1499938964844,17614.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620474219322205,1.0,0.0,0.0,2.513753890991211,2.513765335083008,4.216371394250018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.55126953125,0.0,503.5973815917969,1895.4371337890625,0.0,738.6744995117188,0.6246639490127563,1.0,0.0,3.0,1.0,0.0
12211800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.308837890625,0.9990000128746032,0.4418729245662689,0.349959522485733,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30810546875,0.7097698450088501,0.1367688328027725,0.13041552901268,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.8203231692314148,0.2135156095027923,0.1499925404787063,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.6702194809913635,0.1161052510142326,0.1109252348542213,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6784641146659851,0.1200511828064918,0.5447285771369934,285.3085632324219,284.95001220703125,295.2545166015625,288.02618408203125,294.25164794921875,297.36114501953125,285.3100891113281,1.0,0.307667464017868,1.0,1.0,0.0,1.0,-1.5434693098068235,1.5434672832489014,1.954268782355939e-06,1.185388207435608,0.888653576374054,0.888653576374054,0.0,52.70598602294922,58.0,15519.921875,-0.0,348.14605712890625,1.0,283.1499938964844,284.6229858398437,291.0470886230469,292.1438293457031,293.1499938964844,293.1499938964844,283.1499938964844,17611.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628132224082947,1.0,0.0,0.0,2.5166995525360107,2.516710996627808,4.226258738526667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.1708984375,0.0,505.1399841308594,1895.4371337890625,0.0,742.1123046875,0.6253175139427185,1.0,0.0,3.0,1.0,0.0
12211860,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448583573102951,0.3508851826190948,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130383849143982,0.1390723139047622,0.1325495690107345,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215031623840332,0.2151117473840713,0.1510818898677826,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736873388290405,0.1181936562061309,0.1128623262047767,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804698705673218,0.1214405223727226,0.5507292151451111,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,294.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100458085536957,1.0,1.0,0.0,1.0,-1.5579776763916016,1.5579756498336792,1.988825715670828e-06,1.196872591972351,0.8938490748405457,0.8938490748405457,0.0,53.17702102661133,61.0,15753.1181640625,0.0,356.670166015625,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665395855903625,1.0,0.0,0.0,2.5317983627319336,2.5318100452423096,4.27712166128913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1806640625,0.0,513.1002807617188,1895.4371337890625,0.0,759.0643310546875,0.6286695003509521,1.0,0.0,3.0,1.0,0.0
12211920,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.448583573102951,0.3508851826190948,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3288879394531,0.7130383849143982,0.1390723139047622,0.1325495690107345,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.8215031623840332,0.2151117473840713,0.1510818898677826,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736873388290405,0.1181936562061309,0.1128623262047767,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804698705673218,0.1214405223727226,0.5507292151451111,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,294.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100458085536957,1.0,1.0,0.0,1.0,-1.5579776763916016,1.5579756498336792,1.988825715670828e-06,1.196872591972351,0.8938490748405457,0.8938490748405457,0.0,53.17702102661133,61.0,15753.1181640625,0.0,356.670166015625,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17595.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665395855903625,1.0,0.0,0.0,2.5317983627319336,2.5318100452423096,4.27712166128913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.1806640625,0.0,513.1002807617188,1895.4371337890625,0.0,759.0643310546875,0.6286695003509521,1.0,0.0,3.0,1.0,0.0
12211980,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551218748092651,0.353661298751831,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152962684631348,0.1415723115205764,0.1348886638879776,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215242624282837,0.2168589979410171,0.1522897332906723,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762445569038391,0.1204536631703376,0.1149815768003463,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816131472587585,0.1230186372995376,0.5577139854431152,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,294.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134212791919708,1.0,1.0,0.0,1.0,-1.5764968395233154,1.576494812965393,2.033512828347739e-06,1.2115421295166016,0.8993984460830688,0.8993984460830688,0.0,54.11725234985352,64.0,16022.6455078125,0.0,368.6575317382813,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706684589385986,1.0,0.0,0.0,2.547535181045532,2.547547101974488,4.330457272772037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1025390625,0.0,521.490234375,1895.4371337890625,0.0,778.284912109375,0.6321660876274109,1.0,0.0,3.0,1.0,0.0
12212040,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4551218748092651,0.353661298751831,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7152962684631348,0.1415723115205764,0.1348886638879776,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8215242624282837,0.2168589979410171,0.1522897332906723,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6762445569038391,0.1204536631703376,0.1149815768003463,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816131472587585,0.1230186372995376,0.5577139854431152,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,294.40838623046875,297.40252685546875,285.356201171875,1.0,0.3134212791919708,1.0,1.0,0.0,1.0,-1.5764968395233154,1.576494812965393,2.033512828347739e-06,1.2115421295166016,0.8993984460830688,0.8993984460830688,0.0,54.11725234985352,64.0,16022.6455078125,0.0,368.6575317382813,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756896972656,293.1499938964844,293.1499938964844,283.1499938964844,17577.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706684589385986,1.0,0.0,0.0,2.547535181045532,2.547547101974488,4.330457272772037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.1025390625,0.0,521.490234375,1895.4371337890625,0.0,778.284912109375,0.6321660876274109,1.0,0.0,3.0,1.0,0.0
12212100,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.367919921875,0.9990000128746032,0.4582999646663666,0.3556325733661651,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161325216293335,0.142891377210617,0.1361296623945236,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8211829662322998,0.2177858799695968,0.152935117483139,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772395372390747,0.1216429397463798,0.1161035522818565,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.6819077730178833,0.1238654628396034,0.5615045428276062,285.3675231933594,284.95001220703125,295.44989013671875,288.03497314453125,294.4471435546875,297.41094970703125,285.3697509765625,1.0,0.3154236376285553,1.0,1.0,0.0,1.0,-1.587025165557861,1.5870230197906494,2.05920127882564e-06,1.2198820114135742,0.902316689491272,0.902316689491272,0.0,54.738895416259766,64.0,16169.1005859375,0.0,375.8167419433594,1.0,283.1499938964844,284.6606140136719,291.0577087402344,292.1877746582031,293.1499938964844,293.1499938964844,283.1499938964844,17568.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573030948638916,1.0,0.0,0.0,2.5556540489196777,2.5556657314300537,4.358103069534991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.43798828125,0.0,525.8563232421875,1895.4371337890625,0.0,789.4928588867188,0.6339711546897888,1.0,0.0,3.0,1.0,0.0
12212160,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4614148139953613,0.357936143875122,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809814453125,0.7168137431144714,0.1442542970180511,0.1374157071113586,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206499814987183,0.2187466770410537,0.1536066085100174,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6780782341957092,0.1228694319725036,0.117264337837696,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807373046875,0.6820476055145264,0.1247461587190628,0.5654675364494324,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,294.4857482910156,297.4185791015625,285.3839416503906,1.0,0.3176073729991913,1.0,1.0,0.0,1.0,-1.5982916355133057,1.5982894897460938,2.0869169929937925e-06,1.2288051843643188,0.905335545539856,0.905335545539856,0.0,55.44965744018555,67.0,16322.4619140625,0.0,383.693359375,1.0,283.1499938964844,284.669921875,291.0623474121094,292.2008972167969,293.1499938964844,293.1499938964844,283.1499938964844,17559.03125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756141543388367,1.0,0.0,0.0,2.563944101333618,2.563955783843994,4.386422176594351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.22705078125,0.0,530.34130859375,1895.4371337890625,0.0,801.92529296875,0.63881516456604,1.0,0.0,3.0,1.0,0.0
12212220,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919677734375,0.9990000128746032,0.4649142026901245,0.3609610795974731,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.7174357175827026,0.1458746045827865,0.1389517337083816,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39166259765625,0.8198285698890686,0.2198873311281204,0.1544104516506195,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6788765788078308,0.1243246421217918,0.1186482608318328,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.6820405721664429,0.1257967948913574,0.5702297687530518,285.3917236328125,284.95001220703125,295.53271484375,288.0408630371094,294.5300598144531,297.42633056640625,285.39324951171875,1.0,0.3203279674053192,1.0,1.0,0.0,1.0,-1.6121103763580322,1.6121082305908203,2.1212299543549307e-06,1.2397470474243164,0.908833146095276,0.908833146095276,0.0,56.37095260620117,67.0,16527.642578125,0.0,393.6226196289063,1.0,283.1499938964844,284.6701965332031,291.069091796875,292.219482421875,293.1499938964844,293.1499938964844,283.1499938964844,17876.517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790126919746399,1.0,0.0,0.0,2.5974459648132324,2.5974581241607666,4.501802379763832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.34423828125,0.0,550.6347045898438,1895.4371337890625,0.0,818.5673828125,0.6442275047302246,1.0,0.0,3.0,1.0,0.0
12212280,297.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.4674102067947387,0.3634099960327148,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.7177865505218506,0.1470919102430343,0.1401082873344421,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.8190925121307373,0.2207416892051696,0.1550139784812927,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793510317802429,0.1254158616065979,0.1196885630488395,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.6819245219230652,0.126586765050888,0.5738239288330078,285.4006042480469,284.95001220703125,295.5650329589844,288.04351806640625,294.5624084472656,297.4312438964844,285.4024353027344,1.0,0.3224447667598724,1.0,1.0,0.0,1.0,-1.6227271556854248,1.622725009918213,2.14783062801871e-06,1.2481510639190674,0.911467969417572,0.911467969417572,0.0,57.11126708984375,70.0,16672.517578125,0.0,401.4420776367188,1.0,283.1499938964844,284.6739196777344,291.07379150390625,292.2325134277344,293.1499938964844,293.1499938964844,283.1499938964844,17990.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816962122917175,1.0,0.0,0.0,2.6133947372436523,2.6134068965911865,4.5572554085993033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.75537109375,0.0,560.26904296875,1895.4371337890625,0.0,831.9400634765625,0.6509440541267395,1.0,0.0,3.0,1.0,0.0
12212340,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730849266052246,0.3698403239250183,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183493375778198,0.1500609815120697,0.142937958240509,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170057535171509,0.2228162735700607,0.1564860790967941,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801838874816895,0.1280697882175445,0.1222273185849189,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813625693321228,0.1285119205713272,0.5826250910758972,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,294.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277959525585174,1.0,1.0,0.0,1.0,-1.649225831031799,1.649223566055298,2.215124141002889e-06,1.2691150903701782,0.9177532196044922,0.9177532196044922,0.0,59.05141830444336,73.0,17051.404296875,0.0,421.6097106933594,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887262225151062,1.0,0.0,0.0,2.6787214279174805,2.678734302520752,4.78793708680314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58935546875,0.0,601.9180908203125,1895.4371337890625,0.0,867.9611206054688,0.6668925285339355,1.0,0.0,3.0,1.0,0.0
12212400,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4730849266052246,0.3698403239250183,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.7183493375778198,0.1500609815120697,0.142937958240509,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4147033691406,0.8170057535171509,0.2228162735700607,0.1564860790967941,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6801838874816895,0.1280697882175445,0.1222273185849189,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4142150878906,0.6813625693321228,0.1285119205713272,0.5826250910758972,285.4147644042969,284.95001220703125,295.6409912109375,288.05047607421875,294.638427734375,297.4406433105469,285.4162902832031,1.0,0.3277959525585174,1.0,1.0,0.0,1.0,-1.649225831031799,1.649223566055298,2.215124141002889e-06,1.2691150903701782,0.9177532196044922,0.9177532196044922,0.0,59.05141830444336,73.0,17051.404296875,0.0,421.6097106933594,1.0,283.1499938964844,284.6710205078125,291.0853881835937,292.2663879394531,293.1499938964844,293.1499938964844,283.1499938964844,18641.2578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887262225151062,1.0,0.0,0.0,2.6787214279174805,2.678734302520752,4.78793708680314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58935546875,0.0,601.9180908203125,1895.4371337890625,0.0,867.9611206054688,0.6668925285339355,1.0,0.0,3.0,1.0,0.0
12212460,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784623980522156,0.3769911229610443,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.718647837638855,0.1531522274017334,0.1458919495344162,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145598769187927,0.2249658405780792,0.15801602602005,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807205677032471,0.1308213174343109,0.1248674318194389,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805098652839661,0.1305112987756729,0.5918015241622925,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,294.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335497677326202,1.0,1.0,0.0,1.0,-1.677381157875061,1.67737877368927,2.288031964781112e-06,1.2913694381713867,0.9241735935211182,0.9241735935211182,0.0,61.22214126586914,76.0,17452.546875,0.0,443.9779052734375,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963594913482666,1.0,0.0,0.0,2.754404306411743,2.754417896270752,5.062310037828865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29541015625,0.0,652.8856201171875,1895.4371337890625,0.0,908.73193359375,0.6853229403495789,1.0,0.0,3.0,1.0,0.0
12212520,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4784623980522156,0.3769911229610443,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.718647837638855,0.1531522274017334,0.1458919495344162,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42626953125,0.8145598769187927,0.2249658405780792,0.15801602602005,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807205677032471,0.1308213174343109,0.1248674318194389,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805098652839661,0.1305112987756729,0.5918015241622925,285.42633056640625,284.95001220703125,295.71630859375,288.0584411621094,294.7138061523437,297.4472351074219,285.4277038574219,1.0,0.3335497677326202,1.0,1.0,0.0,1.0,-1.677381157875061,1.67737877368927,2.288031964781112e-06,1.2913694381713867,0.9241735935211182,0.9241735935211182,0.0,61.22214126586914,76.0,17452.546875,0.0,443.9779052734375,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.71875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963594913482666,1.0,0.0,0.0,2.754404306411743,2.754417896270752,5.062310037828865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.29541015625,0.0,652.8856201171875,1895.4371337890625,0.0,908.73193359375,0.6853229403495789,1.0,0.0,3.0,1.0,0.0
12212580,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835807979106903,0.3846502602100372,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188128232955933,0.1563610285520553,0.1489635109901428,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119069933891296,0.2271922677755355,0.1596031337976455,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810952425003052,0.1336655020713806,0.127601683139801,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795090436935425,0.1325826197862625,0.6013281345367432,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,294.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396152853965759,1.0,1.0,0.0,1.0,-1.70689058303833,1.706888198852539,2.365998852837947e-06,1.3146696090698242,0.9307249188423156,0.9307249188423156,0.0,63.57976150512695,79.0,17871.306640625,0.0,468.3753662109375,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043126583099365,1.0,0.0,0.0,2.8366737365722656,2.836688041687012,5.36923153049429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78662109375,0.0,711.5562133789062,1895.4371337890625,0.0,953.0796508789062,0.705322802066803,1.0,0.0,3.0,1.0,0.0
12212640,297.5585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4835807979106903,0.3846502602100372,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364929199219,0.7188128232955933,0.1563610285520553,0.1489635109901428,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119069933891296,0.2271922677755355,0.1596031337976455,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6810952425003052,0.1336655020713806,0.127601683139801,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795090436935425,0.1325826197862625,0.6013281345367432,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,294.78857421875,297.4516296386719,285.4381103515625,1.0,0.3396152853965759,1.0,1.0,0.0,1.0,-1.70689058303833,1.706888198852539,2.365998852837947e-06,1.3146696090698242,0.9307249188423156,0.9307249188423156,0.0,63.57976150512695,79.0,17871.306640625,0.0,468.3753662109375,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.021484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043126583099365,1.0,0.0,0.0,2.8366737365722656,2.836688041687012,5.36923153049429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.78662109375,0.0,711.5562133789062,1895.4371337890625,0.0,953.0796508789062,0.705322802066803,1.0,0.0,3.0,1.0,0.0
