time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212700,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4860561490058899,0.3886118829250335,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.718880832195282,0.1580093055963516,0.1505425572395324,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105443716049194,0.2283357083797454,0.1604191958904266,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.681259036064148,0.135121539235115,0.12900310754776,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.678993284702301,0.1336458325386047,0.6062234044075012,285.4403991699219,284.95001220703125,295.828125,288.0721740722656,294.8257141113281,297.4532165527344,285.4411926269531,1.0,0.3427416980266571,1.0,1.0,0.0,1.0,-1.7220828533172607,1.7220803499221802,2.406756266282173e-06,1.326655030250549,0.9340323209762572,0.9340323209762572,0.0,64.81635284423828,79.0,18093.859375,0.0,481.2936401367188,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.123046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083747744560242,1.0,0.0,0.0,2.887512445449829,2.8875272274017334,5.563410354625375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.5078125,0.0,749.6821899414062,1895.4371337890625,0.0,976.4273071289062,0.7148999571800232,1.0,0.0,3.0,1.0,0.0
12212760,297.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4884806871414184,0.3926393091678619,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189512252807617,0.1596871763467788,0.1521496474742889,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091695308685303,0.2294991314411163,0.1612488627433776,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814180612564087,0.1365993022918701,0.1304256469011306,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784800887107849,0.1347273737192154,0.6112022995948792,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,294.8627319335937,297.4544372558594,285.4483947753906,1.0,0.3459202349185943,1.0,1.0,0.0,1.0,-1.7375298738479614,1.7375274896621704,2.4486278107360704e-06,1.338834285736084,0.9374126195907592,0.9374126195907592,0.0,66.08655548095703,82.0,18304.376953125,0.0,494.67230224609375,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.0390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124232411384583,1.0,0.0,0.0,2.922947645187378,2.9229626655578613,5.700794645235874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.0849609375,0.0,776.78173828125,1895.4371337890625,0.0,1000.151123046875,0.7262680530548096,1.0,0.0,3.0,1.0,0.0
12212820,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932001531124115,0.4008144438266754,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191480994224548,0.1631334125995636,0.1554516404867172,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064401149749756,0.2318886816501617,0.1629540920257568,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817699670791626,0.1396194994449615,0.133334681391716,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775146722793579,0.1369478702545166,0.6214275360107422,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,294.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524074256420135,1.0,1.0,0.0,1.0,-1.7691274881362915,1.769124984741211,2.535624616939458e-06,1.3637245893478394,0.9442451000213624,0.9442451000213624,0.0,68.71073150634766,70.0,18749.498046875,0.0,522.770263671875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206219792366028,1.0,0.0,0.0,3.0114893913269043,3.011505365371704,6.051402010598395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2373046875,0.0,847.7387084960938,1895.4371337890625,0.0,1049.5570068359375,0.7477400302886963,1.0,0.0,3.0,1.0,0.0
12212880,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4932001531124115,0.4008144438266754,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191480994224548,0.1631334125995636,0.1554516404867172,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064401149749756,0.2318886816501617,0.1629540920257568,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817699670791626,0.1396194994449615,0.133334681391716,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.6775146722793579,0.1369478702545166,0.6214275360107422,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,294.9363098144531,297.45611572265625,285.4591064453125,1.0,0.3524074256420135,1.0,1.0,0.0,1.0,-1.7691274881362915,1.769124984741211,2.535624616939458e-06,1.3637245893478394,0.9442451000213624,0.9442451000213624,0.0,68.71073150634766,70.0,18749.498046875,0.0,522.770263671875,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.720703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206219792366028,1.0,0.0,0.0,3.0114893913269043,3.011505365371704,6.051402010598395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.2373046875,0.0,847.7387084960938,1895.4371337890625,0.0,1049.5570068359375,0.7477400302886963,1.0,0.0,3.0,1.0,0.0
12212940,297.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.9990000128746032,0.4983103275299072,0.3975595831871032,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7251536250114441,0.1662455797195434,0.158342644572258,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594116210937,0.8110408782958984,0.2340336889028549,0.1644201278686523,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.688329815864563,0.1423332244157791,0.1358560174703598,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.6828794479370117,0.1389583051204681,0.6302198767662048,285.4594116210937,284.95001220703125,296.0028381347656,288.0980224609375,295.0005798339844,297.4626770019531,285.4594421386719,1.0,0.3533583581447601,1.0,1.0,0.0,1.0,-1.784049153327942,1.7840465307235718,2.5775561880436726e-06,1.375637173652649,0.9502444267272948,0.9502444267272948,0.0,68.28244018554688,70.0,19037.037109375,0.0,531.27880859375,1.0,283.1499938964844,284.6221923828125,291.137939453125,292.4388122558594,293.1499938964844,293.1499938964844,283.1499938964844,23307.142578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277098059654236,1.0,0.0,0.0,3.092820167541504,3.09283709526062,6.382674087035412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.48828125,0.0,916.6614379882812,1895.4371337890625,0.0,1093.6998291015625,0.7645023465156555,1.0,0.0,3.0,1.0,0.0
12213000,297.5610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.9990000128746032,0.4992058575153351,0.396376371383667,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.7263787984848022,0.1666760742664337,0.1587351411581039,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.812143862247467,0.2343289405107498,0.1646164804697036,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6896767616271973,0.142707958817482,0.1361967027187347,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593811035156,0.6840639710426331,0.139240100979805,0.6314107775688171,285.4593505859375,284.95001220703125,296.0115661621094,288.0994567871094,295.0093078613281,297.4648132324219,285.4593505859375,1.0,0.3532185554504394,1.0,1.0,0.0,1.0,-1.7851754426956177,1.785172939300537,2.5807371457631234e-06,1.3765355348587036,0.9510586857795716,0.9510586857795716,0.0,68.03001403808594,73.0,19065.208984375,0.0,531.2568359375,1.0,283.1499938964844,284.62042236328125,291.13873291015625,292.4417419433594,293.1499938964844,293.1499938964844,283.1499938964844,23398.140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285961270332336,1.0,0.0,0.0,3.101109504699707,3.1011264324188232,6.41693361558282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.98388671875,0.0,923.8348999023438,1895.4371337890625,0.0,1099.311279296875,0.7694564461708069,1.0,0.0,3.0,1.0,0.0
12213060,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072228908538818,0.3938544690608978,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325934767723083,0.1703453361988067,0.1621441841125488,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816514790058136,0.236836239695549,0.1663311123847961,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965656280517578,0.1458991765975952,0.139161616563797,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897391676902771,0.1416987180709839,0.64211106300354,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,295.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557689487934112,1.0,1.0,0.0,1.0,-1.804699182510376,1.8046965599060056,2.6358297873230185e-06,1.3917913436889648,0.9578093886375428,0.9578093886375428,0.0,67.88262939453125,76.0,19397.986328125,0.0,543.843505859375,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352280378341675,1.0,0.0,0.0,3.1907284259796143,3.190746307373047,6.793178499719943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.5751953125,0.0,1004.3682250976562,1895.4371337890625,0.0,1141.929443359375,0.7911659479141235,1.0,0.0,3.0,1.0,0.0
12213120,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4585266113281,0.9990000128746032,0.5072228908538818,0.3938544690608978,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582824707031,0.7325934767723083,0.1703453361988067,0.1621441841125488,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.816514790058136,0.236836239695549,0.1663311123847961,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6965656280517578,0.1458991765975952,0.139161616563797,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.6897391676902771,0.1416987180709839,0.64211106300354,285.4584350585937,284.95001220703125,296.083984375,288.11181640625,295.0817565917969,297.4867553710937,285.4591064453125,1.0,0.3557689487934112,1.0,1.0,0.0,1.0,-1.804699182510376,1.8046965599060056,2.6358297873230185e-06,1.3917913436889648,0.9578093886375428,0.9578093886375428,0.0,67.88262939453125,76.0,19397.986328125,0.0,543.843505859375,1.0,283.1499938964844,284.6034240722656,291.1448974609375,292.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,24479.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352280378341675,1.0,0.0,0.0,3.1907284259796143,3.190746307373047,6.793178499719943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.5751953125,0.0,1004.3682250976562,1895.4371337890625,0.0,1141.929443359375,0.7911659479141235,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152264833450317,0.3940970003604889,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373912930488586,0.1741483211517334,0.1657058596611023,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191215991973877,0.2394293695688247,0.1681226342916488,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.701862633228302,0.1491967439651489,0.1422542780637741,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939774751663208,0.1443052142858505,0.6536521911621094,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,295.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594507873058319,1.0,1.0,0.0,1.0,-1.8289873600006104,1.82898473739624,2.705444558159797e-06,1.4108482599258425,0.9646781086921692,0.9646781086921692,0.0,68.50105285644531,79.0,19779.12890625,0.0,562.3124389648438,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412358283996582,1.0,0.0,0.0,3.279963731765747,3.279982566833496,7.178462055890122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.865234375,0.0,1089.027587890625,1895.4371337890625,0.0,1181.479736328125,0.8127685189247131,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5152264833450317,0.3940970003604889,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46337890625,0.7373912930488586,0.1741483211517334,0.1657058596611023,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.8191215991973877,0.2394293695688247,0.1681226342916488,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.701862633228302,0.1491967439651489,0.1422542780637741,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939774751663208,0.1443052142858505,0.6536521911621094,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,295.1536560058594,297.5071716308594,285.46453857421875,1.0,0.3594507873058319,1.0,1.0,0.0,1.0,-1.8289873600006104,1.82898473739624,2.705444558159797e-06,1.4108482599258425,0.9646781086921692,0.9646781086921692,0.0,68.50105285644531,79.0,19779.12890625,0.0,562.3124389648438,1.0,283.1499938964844,284.5914306640625,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.77734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412358283996582,1.0,0.0,0.0,3.279963731765747,3.279982566833496,7.178462055890122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.865234375,0.0,1089.027587890625,1895.4371337890625,0.0,1181.479736328125,0.8127685189247131,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5191366672515869,0.3949401974678039,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.7394285798072815,0.1760989725589752,0.1675404459238052,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199828267097473,0.2407601475715637,0.1690473109483719,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.7040920257568359,0.1508841216564178,0.1438444256782531,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957109570503235,0.1456504613161087,0.6596604585647583,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,295.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616437613964081,1.0,1.0,0.0,1.0,-1.8424359560012813,1.842433214187622,2.7444477836979786e-06,1.4213953018188477,0.9681459665298462,0.9681459665298462,0.0,69.01309204101562,79.0,19988.92578125,0.0,573.2520141601562,1.0,283.1499938964844,284.58404541015625,291.1624755859375,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.59375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443232297897339,1.0,0.0,0.0,3.332336187362671,3.332355499267578,7.409533964164439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.73388671875,0.0,1141.018310546875,1895.4371337890625,0.0,1202.1458740234375,0.8226678371429443,1.0,0.0,3.0,1.0,0.0
12213360,297.6313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.5229738354682922,0.3961947858333587,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412582039833069,0.1780811846256256,0.1694082468748092,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8205962777137756,0.2421136051416397,0.1699895858764648,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.706080436706543,0.1525961309671402,0.1454612910747528,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972165703773499,0.1470183879137039,0.665793240070343,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,295.2250671386719,297.5240173339844,285.4734802246094,1.0,0.3640357851982116,1.0,1.0,0.0,1.0,-1.8566216230392456,1.856618881225586,2.7859393867402105e-06,1.4325162172317505,0.971688985824585,0.971688985824585,0.0,69.64228820800781,82.0,20193.009765625,0.0,585.22216796875,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.53497314453125,293.1499938964844,293.1499938964844,283.1499938964844,26671.572265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475105881690979,1.0,0.0,0.0,3.3685495853424072,3.3685693740844727,7.571451874355262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0703125,0.0,1177.5904541015625,1895.4371337890625,0.0,1223.718994140625,0.8342010378837585,1.0,0.0,3.0,1.0,0.0
12213420,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304356813430786,0.3997189700603485,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444120049476624,0.1821364909410476,0.1732408702373504,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821235716342926,0.2448881864547729,0.1719292253255844,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094638347625732,0.1560906618833542,0.1487727612257003,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996651291847229,0.1498127728700637,0.6783844828605652,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,295.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693200051784515,1.0,1.0,0.0,1.0,-1.886878967285156,1.886876106262207,2.8756362553394865e-06,1.4562205076217651,0.9788718223571776,0.9788718223571776,0.0,71.19827270507812,85.0,20633.478515625,0.0,611.97314453125,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544060707092285,1.0,0.0,0.0,3.456418037414551,3.4564387798309326,7.971606237333617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36962890625,0.0,1269.990234375,1895.4371337890625,0.0,1271.202880859375,0.8554472923278809,1.0,0.0,3.0,1.0,0.0
12213480,297.6448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5304356813430786,0.3997189700603485,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.48358154296875,0.7444120049476624,0.1821364909410476,0.1732408702373504,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.821235716342926,0.2448881864547729,0.1719292253255844,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48345947265625,0.7094638347625732,0.1560906618833542,0.1487727612257003,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996651291847229,0.1498127728700637,0.6783844828605652,285.4838562011719,284.95001220703125,296.298095703125,288.1531677246094,295.2959899902344,297.5372619628906,285.4851379394531,1.0,0.3693200051784515,1.0,1.0,0.0,1.0,-1.886878967285156,1.886876106262207,2.8756362553394865e-06,1.4562205076217651,0.9788718223571776,0.9788718223571776,0.0,71.19827270507812,85.0,20633.478515625,0.0,611.97314453125,1.0,283.1499938964844,284.5765991210937,291.1875915527344,292.5774230957031,293.1499938964844,293.1499938964844,283.1499938964844,27773.8515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544060707092285,1.0,0.0,0.0,3.456418037414551,3.4564387798309326,7.971606237333617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.36962890625,0.0,1269.990234375,1895.4371337890625,0.0,1271.202880859375,0.8554472923278809,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.9990000128746032,0.5341703295707703,0.4019684791564941,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.7458195090293884,0.1842679679393768,0.1752603501081466,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.8213218450546265,0.2463499754667282,0.1729547977447509,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.489013671875,0.7109302878379822,0.1579233407974243,0.1505143344402313,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.70068359375,0.1512772142887115,0.6850088834762573,285.48931884765625,284.95001220703125,296.3343505859375,288.1608581542969,295.332275390625,297.5428161621094,285.4903564453125,1.0,0.3722570836544037,1.0,1.0,0.0,1.0,-1.903282165527344,1.903279185295105,2.924939735748921e-06,1.4690619707107544,0.9826252460479736,0.9826252460479736,0.0,72.13133239746094,85.0,20874.81640625,0.0,627.0801391601562,1.0,283.1499938964844,284.57183837890625,291.197021484375,292.6009216308594,293.1499938964844,293.1499938964844,283.1499938964844,28468.048828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582117080688477,1.0,0.0,0.0,3.509106397628784,3.509127616882324,8.216490527956921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.49658203125,0.0,1327.814208984375,1895.4371337890625,0.0,1297.8751220703125,0.8653995394706726,1.0,0.0,3.0,1.0,0.0
12213600,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5376386642456055,0.4043191373348236,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.747037947177887,0.1863082349300384,0.1771949976682663,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975280761719,0.8212811946868896,0.2477515190839767,0.1739386618137359,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121739387512207,0.159675121307373,0.1521806269884109,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015207409858704,0.152675598859787,0.6913430094718933,285.49761962890625,284.95001220703125,296.36846923828125,288.1682434082031,295.3664245605469,297.54736328125,285.4989929199219,1.0,0.3751453757286072,1.0,1.0,0.0,1.0,-1.91921615600586,1.9192131757736208,2.973286200358416e-06,1.4815298318862915,0.9862544536590576,0.9862544536590576,0.0,73.08409118652344,88.0,21095.6171875,0.0,642.1250610351562,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,28876.88671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661896288394928,1.0,0.0,0.0,3.543465614318848,3.543487548828125,8.37818163290649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.0673828125,0.0,1366.1016845703125,1895.4371337890625,0.0,1324.00732421875,0.8764833807945251,1.0,0.0,3.0,1.0,0.0
12213660,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.9990000128746032,0.5412558317184448,0.4070049524307251,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037841796875,0.7482371926307678,0.1884971410036087,0.1792735457420349,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.8211409449577332,0.2492576539516449,0.1749984920024871,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036926269531,0.713375985622406,0.1615520119667053,0.1539687514305114,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503662109375,0.702304482460022,0.1541724354028701,0.6981361508369446,285.5040283203125,284.95001220703125,296.4045104980469,288.1762084960937,295.4024963378906,297.551513671875,285.5051574707031,1.0,0.3783093392848968,1.0,1.0,0.0,1.0,-1.9365142583847048,1.9365112781524656,3.0262742711784085e-06,1.495058298110962,0.9901179671287536,0.9901179671287536,0.0,74.15873718261719,88.0,21346.52734375,0.0,658.8392333984375,1.0,283.1499938964844,284.56884765625,291.2148742675781,292.6463928222656,293.1499938964844,293.1499938964844,283.1499938964844,29572.8125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659406423568726,1.0,0.0,0.0,3.595725774765014,3.59574818611145,8.627131364846718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.75732421875,0.0,1426.2457275390625,1895.4371337890625,0.0,1353.033935546875,0.886324405670166,1.0,0.0,3.0,1.0,0.0
12213720,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.544623613357544,0.4097039699554443,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.749294102191925,0.190590500831604,0.1812622249126434,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209292888641357,0.2507003843784332,0.1760138273239135,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144179344177246,0.1633445471525192,0.1556774526834488,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126037597656,0.7029592990875244,0.1556005179882049,0.7046218514442444,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,295.4364318847656,297.5549011230469,285.5145568847656,1.0,0.3813846409320831,1.0,1.0,0.0,1.0,-1.9532028436660769,1.9531997442245483,3.0778883228776976e-06,1.508103370666504,0.9938554167747498,0.9938554167747498,0.0,75.23001098632812,91.0,21575.732421875,0.0,675.3278198242188,1.0,283.1499938964844,284.57037353515625,291.2232360839844,292.66815185546875,293.1499938964844,293.1499938964844,283.1499938964844,29980.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698045134544373,1.0,0.0,0.0,3.629711151123047,3.6297338008880615,8.790982519712998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.81591796875,0.0,1465.9224853515625,1895.4371337890625,0.0,1381.0947265625,0.8973145484924316,1.0,0.0,3.0,1.0,0.0
12213780,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.55143141746521,0.4156392514705658,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513101100921631,0.1949788480997085,0.1854359954595565,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203349113464355,0.2537315487861633,0.1781510114669799,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163625955581665,0.1670950651168823,0.1592573374509811,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041261196136475,0.158584862947464,0.7181963324546814,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,295.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879384398460388,1.0,1.0,0.0,1.0,-1.988508701324463,1.988505482673645,3.188665914422017e-06,1.5356802940368652,1.0,1.0,0.0,77.57988739013672,94.0,22070.359375,0.0,711.3128051757812,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779600977897644,1.0,0.0,0.0,3.714845895767212,3.714869737625122,9.208203550770122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41162109375,0.0,1569.27001953125,1895.4371337890625,0.0,1441.349853515625,0.9178614020347596,1.0,0.0,3.0,1.0,0.0
12213840,297.663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302124023437,0.9990000128746032,0.55143141746521,0.4156392514705658,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513101100921631,0.1949788480997085,0.1854359954595565,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8203349113464355,0.2537315487861633,0.1781510114669799,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.7163625955581665,0.1670950651168823,0.1592573374509811,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041261196136475,0.158584862947464,0.7181963324546814,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,295.5059509277344,297.5604553222656,285.531494140625,1.0,0.3879384398460388,1.0,1.0,0.0,1.0,-1.988508701324463,1.988505482673645,3.188665914422017e-06,1.5356802940368652,1.0,1.0,0.0,77.57988739013672,94.0,22070.359375,0.0,711.3128051757812,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779600977897644,1.0,0.0,0.0,3.714845895767212,3.714869737625122,9.208203550770122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.41162109375,0.0,1569.27001953125,1895.4371337890625,0.0,1441.349853515625,0.9178614020347596,1.0,0.0,3.0,1.0,0.0
12213900,297.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5547819137573242,0.4187520146369934,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522632479667664,0.1972124278545379,0.1875620633363723,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8199873566627502,0.2552779018878937,0.1792426854372024,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5376281738281,0.7172633409500122,0.1690002977848053,0.161077618598938,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046467065811157,0.160099595785141,0.7250932455062866,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,295.5405578613281,297.5626525878906,285.5393981933594,1.0,0.3913087248802185,1.0,1.0,0.0,1.0,-2.006579160690308,2.00657606124878,3.246189635319752e-06,1.5497844219207764,1.0,1.0,0.0,78.81654357910156,94.0,22326.46484375,0.0,730.2850341796875,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31901.3046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820992827415466,1.0,0.0,0.0,3.7620813846588135,3.762105703353882,9.443862154512316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.388671875,0.0,1629.867431640625,1895.4371337890625,0.0,1472.449462890625,0.92659592628479,1.0,0.0,3.0,1.0,0.0
12213960,297.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498046875,0.9990000128746032,0.5581061244010925,0.4219370186328888,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7531929016113281,0.1994730234146118,0.1897132396697998,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494384765625,0.8196207284927368,0.2568460404872894,0.1803486794233322,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.718130886554718,0.1709261238574981,0.1629171222448349,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051398158073425,0.1616302728652954,0.7320603728294373,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,295.5750732421875,297.5646057128906,285.5512390136719,1.0,0.3947306871414184,1.0,1.0,0.0,1.0,-2.0248916149139404,2.024888277053833,3.3050475849449867e-06,1.5640701055526731,1.0,1.0,0.0,80.08827209472656,97.0,22573.08984375,0.0,749.8826293945312,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.7613220214844,293.1499938964844,293.1499938964844,283.1499938964844,32406.576171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862130165100098,1.0,0.0,0.0,3.791757583618164,3.791782379150391,9.593441063771024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.5009765625,0.0,1668.742919921875,1895.4371337890625,0.0,1503.6937255859375,0.9366644620895386,1.0,0.0,3.0,1.0,0.0
12214020,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646938681602478,0.4284407794475555,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550331950187683,0.2040747851133346,0.1940941363573074,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.818888247013092,0.260047048330307,0.1826082020998001,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198190689086914,0.1748390048742294,0.1666565686464309,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.706100344657898,0.1647407561540603,0.7462247610092163,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,295.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017024934291839,1.0,1.0,0.0,1.0,-2.062178373336792,2.062175035476685,3.426640205361764e-06,1.59313702583313,1.0,1.0,0.0,82.71662139892578,100.0,23085.16796875,0.0,790.892333984375,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944806575775146,1.0,0.0,0.0,3.8630542755126953,3.863079786300659,9.95760501609766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71826171875,0.0,1764.65673828125,1895.4371337890625,0.0,1567.4705810546875,0.9531326293945312,1.0,0.0,3.0,1.0,0.0
12214080,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.9990000128746032,0.5646938681602478,0.4284407794475555,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.571044921875,0.7550331950187683,0.2040747851133346,0.1940941363573074,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712890625,0.818888247013092,0.260047048330307,0.1826082020998001,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.57086181640625,0.7198190689086914,0.1748390048742294,0.1666565686464309,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.706100344657898,0.1647407561540603,0.7462247610092163,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,295.6437683105469,297.56787109375,285.5731811523437,1.0,0.4017024934291839,1.0,1.0,0.0,1.0,-2.062178373336792,2.062175035476685,3.426640205361764e-06,1.59313702583313,1.0,1.0,0.0,82.71662139892578,100.0,23085.16796875,0.0,790.892333984375,1.0,283.1499938964844,284.5775451660156,291.2748718261719,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944806575775146,1.0,0.0,0.0,3.8630542755126953,3.863079786300659,9.95760501609766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71826171875,0.0,1764.65673828125,1895.4371337890625,0.0,1567.4705810546875,0.9531326293945312,1.0,0.0,3.0,1.0,0.0
12214140,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.570492148399353,0.4350093603134155,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565751075744629,0.2084397822618484,0.1983091831207275,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179590702056885,0.2629801332950592,0.1847407668828964,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7211995720863342,0.1785374879837036,0.1702445149421692,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.706784725189209,0.167655736207962,0.7597562074661255,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,295.7093505859375,297.5674743652344,285.51904296875,1.0,0.4085054695606231,1.0,1.0,0.0,1.0,-2.0982511043548584,2.098247528076172,3.5465222936181817e-06,1.6212421655654907,1.0,1.0,0.0,85.37480163574219,100.0,23749.23828125,0.0,832.2354125976562,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708046019077301,1.0,0.0,0.0,3.9189043045043945,3.918930768966675,1.0247609907310109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41552734375,0.0,1842.306396484375,1895.4371337890625,0.0,1674.8201904296875,0.9647518396377563,1.0,0.0,3.0,1.0,0.0
12214200,297.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.570725679397583,0.4352954924106598,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566280961036682,0.2086210250854492,0.198482260107994,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179084658622742,0.2631005644798279,0.18482606112957,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.721246063709259,0.1786906868219375,0.1703915148973465,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.706801176071167,0.1677756756544113,0.7603062987327576,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,295.7120666503906,297.5674133300781,285.51971435546875,1.0,0.4087898731231689,1.0,1.0,0.0,1.0,-2.0997424125671387,2.099738836288452,3.551524969225284e-06,1.622403264045715,1.0,1.0,0.0,85.48942565917969,103.0,23769.265625,0.0,833.9885864257812,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084487676620483,1.0,0.0,0.0,3.92049503326416,3.92052149772644,1.0255930646962952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.873046875,0.0,1844.5509033203125,1895.4371337890625,0.0,1678.0562744140625,0.9651302695274352,1.0,0.0,3.0,1.0,0.0
12214260,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751230120658875,0.4431565999984741,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572571635246277,0.212744653224945,0.2025818079710006,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158901929855347,0.2655117213726043,0.1867018491029739,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.72175532579422,0.1821537911891937,0.1738597452640533,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064765095710754,0.1703954190015792,0.7730254530906677,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,295.780029296875,297.556396484375,285.3109741210937,1.0,0.4158645570278168,1.0,1.0,0.0,1.0,-2.135803937911988,2.135800361633301,3.6736871606990462e-06,1.650495529174805,1.0,1.0,0.0,88.53406524658203,106.0,24785.421875,0.0,878.0457153320312,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331218719482422,1.0,0.0,0.0,3.9512436389923096,3.951270580291748,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75244140625,0.0,1888.29296875,1895.4371337890625,0.0,1881.299560546875,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214320,297.6399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5751230120658875,0.4431565999984741,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31158447265625,0.7572571635246277,0.212744653224945,0.2025818079710006,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158901929855347,0.2655117213726043,0.1867018491029739,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117370605469,0.72175532579422,0.1821537911891937,0.1738597452640533,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064765095710754,0.1703954190015792,0.7730254530906677,285.31134033203125,284.95001220703125,296.78179931640625,288.2686767578125,295.780029296875,297.556396484375,285.3109741210937,1.0,0.4158645570278168,1.0,1.0,0.0,1.0,-2.135803937911988,2.135800361633301,3.6736871606990462e-06,1.650495529174805,1.0,1.0,0.0,88.53406524658203,106.0,24785.421875,0.0,878.0457153320312,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35190.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331218719482422,1.0,0.0,0.0,3.9512436389923096,3.951270580291748,1.0417436442367034e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.75244140625,0.0,1888.29296875,1895.4371337890625,0.0,1881.299560546875,0.9724460244178772,1.0,0.0,3.0,1.0,0.0
12214380,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779069662094116,0.4521385729312897,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567406296730042,0.2164491713047027,0.2062561959028244,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126482367515564,0.2673552632331848,0.1881349831819534,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.721176028251648,0.1852180659770965,0.1769297868013382,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048766016960144,0.1725597828626632,0.7836291193962097,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,295.8475952148437,297.535400390625,285.0986328125,1.0,0.4227747917175293,1.0,1.0,0.0,1.0,-2.169151306152344,2.169147491455078,3.7886036352574592e-06,1.676452875137329,1.0,1.0,0.0,91.85758209228516,109.0,25785.8359375,0.0,921.8474731445312,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551105618476868,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432377607853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88623046875,0.0,1914.6971435546875,1895.4371337890625,0.0,2069.82568359375,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214440,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.5779069662094116,0.4521385729312897,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567406296730042,0.2164491713047027,0.2062561959028244,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126482367515564,0.2673552632331848,0.1881349831819534,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.721176028251648,0.1852180659770965,0.1769297868013382,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7048766016960144,0.1725597828626632,0.7836291193962097,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,295.8475952148437,297.535400390625,285.0986328125,1.0,0.4227747917175293,1.0,1.0,0.0,1.0,-2.169151306152344,2.169147491455078,3.7886036352574592e-06,1.676452875137329,1.0,1.0,0.0,91.85758209228516,109.0,25785.8359375,0.0,921.8474731445312,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551105618476868,1.0,0.0,0.0,3.969575166702272,3.969602346420288,1.051432377607853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88623046875,0.0,1914.6971435546875,1895.4371337890625,0.0,2069.82568359375,0.9768067598342896,1.0,0.0,3.0,1.0,0.0
12214500,297.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.5788659453392029,0.4567611813545227,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563220858573914,0.2182128876447677,0.2080117017030716,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108676075935364,0.2681748867034912,0.1887809485197067,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207222580909729,0.1866600960493087,0.1783809512853622,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.703866720199585,0.1735312789678573,0.7884281277656555,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,295.8812561035156,297.5228271484375,284.92236328125,1.0,0.4261512756347656,1.0,1.0,0.0,1.0,-2.18509578704834,2.185091733932495,3.844205366476672e-06,1.6888545751571655,0.9995031952857972,0.9995031952857972,0.0,93.55811309814452,109.0,26547.9921875,0.0,943.6314697265624,1.0,282.1932983398437,283.8065185546875,291.4076538085937,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767454981803894,1.0,0.0,0.0,3.975689649581909,3.975716829299927,1.0546739304118091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.4033203125,0.0,1923.6048583984373,1895.4371337890625,0.0,2178.272216796875,0.9782567024230956,1.0,0.0,3.0,1.0,0.0
