time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214560,297.56463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.579494833946228,0.4615772664546966,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7556875944137573,0.2198988944292068,0.2096638232469558,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088411092758179,0.2689011096954345,0.1893284022808075,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200580835342407,0.1880257278680801,0.179735004901886,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026118636131287,0.174414575099945,0.7927250862121582,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,295.9148254394531,297.5078430175781,284.8876037597656,1.0,0.4294608533382416,1.0,1.0,0.0,1.0,-2.200310468673706,2.2003066539764404,3.897665919794235e-06,1.7006877660751345,0.9985401630401612,0.9985401630401612,0.0,95.30704498291016,112.0,26774.54296875,0.0,965.1563110351562,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726591229438782,1.0,0.0,0.0,3.979386806488037,3.979413986206055,1.0566363926045597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.77099609375,0.0,1929.42822265625,1895.4371337890625,0.0,2224.488037109375,0.9791724681854248,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801150798797607,0.4710599780082702,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544574737548828,0.2231858819723129,0.2129006385803222,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048112392425537,0.2702656686306,0.1903808563947677,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187307476997375,0.1906611323356628,0.1823618859052658,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.700097918510437,0.1760831028223037,0.8008573055267334,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,295.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359101057052612,1.0,1.0,0.0,1.0,-2.229776859283448,2.2297728061676025,4.002299647254404e-06,1.7235900163650513,0.993158996105194,0.993158996105194,0.0,98.78631591796876,100.0,27753.6015625,0.0,1007.9513549804688,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787358820438385,1.0,0.0,0.0,3.979935884475708,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7880859375,0.0,1932.1942138671875,1895.4371337890625,0.0,2356.455322265625,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5801150798797607,0.4710599780082702,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544574737548828,0.2231858819723129,0.2129006385803222,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048112392425537,0.2702656686306,0.1903808563947677,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187307476997375,0.1906611323356628,0.1823618859052658,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.700097918510437,0.1760831028223037,0.8008573055267334,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,295.98175048828125,297.4704895019531,284.67889404296875,1.0,0.4359101057052612,1.0,1.0,0.0,1.0,-2.229776859283448,2.2297728061676025,4.002299647254404e-06,1.7235900163650513,0.993158996105194,0.993158996105194,0.0,98.78631591796876,100.0,27753.6015625,0.0,1007.9513549804688,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787358820438385,1.0,0.0,0.0,3.979935884475708,3.9799633026123047,1.0569281130301531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.7880859375,0.0,1932.1942138671875,1895.4371337890625,0.0,2356.455322265625,0.9794455766677856,1.0,0.0,3.0,1.0,0.0
12214740,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814133286476135,0.4680763483047485,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594500184059143,0.2263341546058654,0.2158704549074173,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077574968338013,0.2714715301990509,0.1912240087985992,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230716943740845,0.193146750330925,0.1847108304500579,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703787624835968,0.1776134669780731,0.8077020645141602,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,296.04833984375,297.4422302246094,284.461669921875,1.0,0.4365609288215637,1.0,1.0,0.0,1.0,-2.241835832595825,2.2418317794799805,4.045919467898784e-06,1.7331790924072266,0.9848618507385254,0.9848618507385254,0.0,98.31925201416016,103.0,28559.984375,0.0,1018.5276489257812,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004871010780334,1.0,0.0,0.0,3.971516132354736,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94287109375,0.0,1923.19140625,1895.4371337890625,0.0,2475.87939453125,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
12214800,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4624328613281,0.9990000128746032,0.5814133286476135,0.4680763483047485,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4629211425781,0.7594500184059143,0.2263341546058654,0.2158704549074173,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4627685546875,0.8077574968338013,0.2714715301990509,0.1912240087985992,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631042480469,0.7230716943740845,0.193146750330925,0.1847108304500579,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.703787624835968,0.1776134669780731,0.8077020645141602,284.4626159667969,284.95001220703125,297.04998779296875,288.3411560058594,296.04833984375,297.4422302246094,284.461669921875,1.0,0.4365609288215637,1.0,1.0,0.0,1.0,-2.241835832595825,2.2418317794799805,4.045919467898784e-06,1.7331790924072266,0.9848618507385254,0.9848618507385254,0.0,98.31925201416016,103.0,28559.984375,0.0,1018.5276489257812,1.0,281.5558776855469,283.2763366699219,291.3892822265625,293.3061828613281,293.1499938964844,293.1499938964844,281.25,36250.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004871010780334,1.0,0.0,0.0,3.971516132354736,3.971543550491333,1.05246090242872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.94287109375,0.0,1923.19140625,1895.4371337890625,0.0,2475.87939453125,0.9776862263679504,1.0,0.0,3.0,1.0,0.0
12214860,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839307308197021,0.4679008424282074,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627009749412537,0.2290947288274765,0.2186025828123092,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087813854217529,0.2722793221473694,0.1918794959783554,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256969213485718,0.1952287256717682,0.1868099719285965,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056520581245422,0.1787683218717575,0.8134835362434387,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,296.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387562870979309,1.0,1.0,0.0,1.0,-2.2551522254943848,2.25514817237854,4.093765710422304e-06,1.743413329124451,0.9738988876342772,0.9738988876342772,0.0,98.6609115600586,106.0,29458.517578125,0.0,1033.621826171875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121762275695801,1.0,0.0,0.0,3.9538822174072266,3.953909397125244,1.0431355121909291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77880859375,0.0,1902.3035888671875,1895.4371337890625,0.0,2583.248291015625,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214920,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5839307308197021,0.4679008424282074,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589111328125,0.7627009749412537,0.2290947288274765,0.2186025828123092,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087813854217529,0.2722793221473694,0.1918794959783554,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2590026855469,0.7256969213485718,0.1952287256717682,0.1868099719285965,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.25909423828125,0.7056520581245422,0.1787683218717575,0.8134835362434387,284.2587280273437,284.95001220703125,297.1163635253906,288.3592529296875,296.1147155761719,297.42584228515625,284.2583923339844,1.0,0.4387562870979309,1.0,1.0,0.0,1.0,-2.2551522254943848,2.25514817237854,4.093765710422304e-06,1.743413329124451,0.9738988876342772,0.9738988876342772,0.0,98.6609115600586,106.0,29458.517578125,0.0,1033.621826171875,1.0,281.2559814453125,283.0378723144531,291.401123046875,293.368896484375,293.1499938964844,293.1499938964844,280.95001220703125,36498.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121762275695801,1.0,0.0,0.0,3.9538822174072266,3.953909397125244,1.0431355121909291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.77880859375,0.0,1902.3035888671875,1895.4371337890625,0.0,2583.248291015625,0.9738521575927734,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0816955566406,0.9990000128746032,0.5849820375442505,0.4702461957931518,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0835876464844,0.7633895874023438,0.2307610958814621,0.2202975451946258,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830383300781,0.8078410625457764,0.2725637853145599,0.1921698153018951,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08428955078125,0.7260367274284363,0.1963887363672256,0.1880307346582412,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0847473144531,0.7052667737007141,0.1792625784873962,0.8162935972213745,284.0824890136719,284.95001220703125,297.1639099121094,288.3719482421875,296.1622619628906,297.40948486328125,284.07843017578125,1.0,0.4407931566238403,1.0,1.0,0.0,1.0,-2.2651963233947754,2.2651922702789307,4.1301782403024845e-06,1.751205325126648,0.964047372341156,0.964047372341156,0.0,99.6119613647461,106.0,30371.0234375,0.0,1047.7808837890625,1.0,280.96856689453125,282.819091796875,291.43634033203125,293.481201171875,293.1499938964844,293.1499938964844,280.95001220703125,36696.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231772780418396,1.0,0.0,0.0,3.935410976409912,3.935437917709351,1.0334118769605991e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.5400390625,0.0,1880.1080322265625,1895.4371337890625,0.0,2685.02978515625,0.969788134098053,1.0,0.0,3.0,1.0,0.0
12215040,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0719299316406,0.9990000128746032,0.5852411389350891,0.471600592136383,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633471488952637,0.2313799560070037,0.2208950072526931,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071479797363281,0.2726505398750305,0.1922312974929809,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258791327476501,0.1968015134334564,0.1884399652481079,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.7047853469848633,0.1794092953205108,0.8170595169067383,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,296.1809387207031,297.4021911621094,284.0718688964844,1.0,0.4416676759719848,1.0,1.0,0.0,1.0,-2.269026041030884,2.269021987915039,4.144102149439277e-06,1.7541733980178833,0.9606167078018188,0.9606167078018188,0.0,100.10430908203124,109.0,30449.693359375,0.0,1053.7105712890625,1.0,280.9560852050781,282.810302734375,291.4201965332031,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241215944290161,1.0,0.0,0.0,3.9269049167633057,3.926931858062744,1.0289495548931882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.56396484375,0.0,1869.6795654296875,1895.4371337890625,0.0,2693.79443359375,0.9679189920425416,1.0,0.0,3.0,1.0,0.0
12215100,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5853820443153381,0.4742802679538727,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631191611289978,0.232417419552803,0.2219500392675399,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057778477668762,0.2727477252483368,0.1923567503690719,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254496812820435,0.1974698007106781,0.1891486197710037,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.70375657081604,0.1796038746833801,0.8183051943778992,283.9297180175781,284.95001220703125,297.215576171875,288.38555908203125,296.2139587402344,297.3880310058594,283.9184265136719,1.0,0.4433059692382812,1.0,1.0,0.0,1.0,-2.276010513305664,2.27600646018982,4.169562998868059e-06,1.759588360786438,0.9524611830711364,0.9524611830711364,0.0,101.06456756591795,109.0,31276.296875,0.0,1064.812255859375,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331357836723328,1.0,0.0,0.0,3.909809112548828,3.9098360538482666,1.0200099040957866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.7958984375,0.0,1849.09814453125,1895.4371337890625,0.0,2777.656005859375,0.9641234874725342,1.0,0.0,3.0,1.0,0.0
12215160,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5850933194160461,0.4775201082229614,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624770998954773,0.23336823284626,0.2228988856077194,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039590716362,0.2727563679218292,0.1923949122428894,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246354818344116,0.198047935962677,0.1897518038749694,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022901773452759,0.1797034740447998,0.8190435767173767,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,296.2469177246094,297.37158203125,283.88946533203125,1.0,0.4450187087059021,1.0,1.0,0.0,1.0,-2.282699584960937,2.2826952934265137,4.194028861093102e-06,1.7647768259048462,0.9449301958084106,0.9449301958084106,0.0,102.17951202392578,97.0,31429.595703125,0.0,1076.26123046875,1.0,280.6562194824219,282.5881652832031,291.4395446777344,293.5250549316406,293.1499938964844,293.1499938964844,280.3500061035156,37035.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365163207054138,1.0,0.0,0.0,3.889583587646485,3.889610290527344,1.009484094538493e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.5634765625,0.0,1824.6671142578125,1895.4371337890625,0.0,2809.184814453125,0.9596816897392272,1.0,0.0,3.0,1.0,0.0
12215220,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851917862892151,0.4725320637226105,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670318484306335,0.2351297289133072,0.2245562672615051,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067336678504944,0.2726537883281708,0.1923181116580963,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281050682067871,0.1990447491407394,0.1906936168670654,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.704942524433136,0.1797335892915725,0.8191913962364197,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,296.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430582821369171,1.0,1.0,0.0,1.0,-2.2799346446990967,2.279930353164673,4.184273620921886e-06,1.7628411054611206,0.926811456680298,0.926811456680298,0.0,100.69998168945312,100.0,32300.34375,0.0,1067.5560302734375,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488419055938721,1.0,0.0,0.0,3.8404109477996826,3.8404369354248047,9.841213568506646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31884765625,0.0,1766.2086181640625,1895.4371337890625,0.0,2924.425048828125,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215280,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.9990000128746032,0.5851917862892151,0.4725320637226105,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.7670318484306335,0.2351297289133072,0.2245562672615051,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.70562744140625,0.8067336678504944,0.2726537883281708,0.1923181116580963,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059020996094,0.7281050682067871,0.1990447491407394,0.1906936168670654,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.704942524433136,0.1797335892915725,0.8191913962364197,283.7055053710937,284.95001220703125,297.314208984375,288.41094970703125,296.3125915527344,297.3453674316406,283.7046203613281,1.0,0.4430582821369171,1.0,1.0,0.0,1.0,-2.2799346446990967,2.279930353164673,4.184273620921886e-06,1.7628411054611206,0.926811456680298,0.926811456680298,0.0,100.69998168945312,100.0,32300.34375,0.0,1067.5560302734375,1.0,280.3565979003906,282.3681640625,291.45611572265625,293.5995178222656,293.1499938964844,293.1499938964844,280.04998779296875,37359.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488419055938721,1.0,0.0,0.0,3.8404109477996826,3.8404369354248047,9.841213568506646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.31884765625,0.0,1766.2086181640625,1895.4371337890625,0.0,2924.425048828125,0.948821187019348,1.0,0.0,3.0,1.0,0.0
12215340,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5613098144531,0.9990000128746032,0.5860339403152466,0.4710055291652679,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5657043457031,0.7688096165657043,0.2359974086284637,0.2253841310739517,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5645446777344,0.807539701461792,0.2725630700588226,0.1922659873962402,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5672607421875,0.7293590903282166,0.1995099186897277,0.1911417096853256,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.56842041015625,0.7057113647460938,0.1797016412019729,0.8190765380859375,283.5632019042969,284.95001220703125,297.3479919433594,288.4194641113281,296.3464050292969,297.3375549316406,283.5527648925781,1.0,0.442885011434555,1.0,1.0,0.0,1.0,-2.279423952102661,2.2794198989868164,4.182191787549527e-06,1.7623234987258911,0.9159137606620787,0.9159137606620787,0.0,100.25303649902344,100.0,33118.671875,0.0,1065.28173828125,1.0,280.0938720703125,282.1866760253906,291.4908447265625,293.7313537597656,293.1499938964844,293.1499938964844,280.04998779296875,37561.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575343489646912,1.0,0.0,0.0,3.809807777404785,3.809833526611328,9.684995347924996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.64501953125,0.0,1730.53125,1895.4371337890625,0.0,3005.88232421875,0.942042589187622,1.0,0.0,3.0,1.0,0.0
12215400,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5866227149963379,0.4709358811378479,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696703672409058,0.2367616295814514,0.2261034697294235,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5264892578125,0.8074363470077515,0.2724247574806213,0.1921643167734146,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.526611328125,0.7298237681388855,0.1998956799507141,0.191508874297142,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056492567062378,0.1796250939369201,0.8187506794929504,283.52642822265625,284.95001220703125,297.3795471191406,288.4273681640625,296.3779602050781,297.3290710449219,283.5263671875,1.0,0.4430125653743744,1.0,1.0,0.0,1.0,-2.280130624771118,2.2801263332366943,4.184732915746281e-06,1.7628464698791504,0.906314253807068,0.906314253807068,0.0,100.2538604736328,103.0,33189.578125,0.0,1066.0361328125,1.0,280.0570983886719,282.1578369140625,291.468505859375,293.6654357910156,293.1499938964844,293.1499938964844,279.75,37738.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602062463760376,1.0,0.0,0.0,3.77714204788208,3.777167558670044,9.519626473775132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.041015625,0.0,1692.7359619140625,1895.4371337890625,0.0,3030.939453125,0.934867799282074,1.0,0.0,3.0,1.0,0.0
12215460,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3988647460937,0.9990000128746032,0.5870055556297302,0.4739772379398346,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.39752197265625,0.7695508599281311,0.2381490021944046,0.2274584472179412,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.3977966308594,0.805464506149292,0.272165298461914,0.1920150369405746,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3971252441406,0.7291803359985352,0.20056714117527,0.1921947449445724,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3968505859375,0.7038788795471191,0.1794436424970626,0.818185031414032,283.3982238769531,284.95001220703125,297.4375,288.441650390625,296.40240478515625,297.3113098144531,283.402587890625,1.0,0.4438465535640716,0.8319240808486938,0.8319240808486938,0.3566167056560516,1.0,-2.285369873046875,1.6482155323028564,0.6371542811393738,1.132143497467041,0.8866124749183655,0.8866124749183655,0.0,100.9530258178711,103.0,34557.1796875,0.0,1072.236328125,1.0,279.76123046875,281.9849853515625,291.491455078125,293.7602844238281,293.1499938964844,293.1499938964844,279.75,38106.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712196946144104,1.0,0.0,0.0,3.707550525665283,3.7075753211975098,9.172071600005438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.93212890625,0.0,1614.1558837890625,1895.4371337890625,0.0,3134.251708984375,0.9195504188537598,1.0,0.0,3.0,1.0,0.0
12215520,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5870311856269836,0.4744742810726166,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.769467830657959,0.2383393347263336,0.2276237905025482,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051521182060242,0.2721636593341827,0.1919983923435211,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290410995483398,0.2006655931472778,0.1922770738601684,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035956978797913,0.1794368922710418,0.8181096911430359,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,296.4007263183594,297.3092956542969,283.4136962890625,1.0,0.4439917206764221,0.8114772439002991,0.8114772439002991,0.4000000059604645,1.0,-2.2861523628234863,1.5417733192443848,0.7443791031837463,1.025782346725464,0.884506106376648,0.884506106376648,0.0,101.07828521728516,106.0,34670.296875,0.0,1073.2745361328125,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715528249740601,1.0,0.0,0.0,3.6985504627227774,3.698575496673584,9.127596172220364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.57470703125,0.0,1604.020263671875,1895.4371337890625,0.0,3137.376708984375,0.917565107345581,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896510481834412,0.4771645367145538,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705293297767639,0.2410494834184646,0.2298554480075836,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043516278266907,0.273364782333374,0.192526176571846,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293490767478943,0.2023938745260238,0.1936325430870056,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027855515480042,0.1801485568284988,0.8200684785842896,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,296.394775390625,297.30908203125,283.7213439941406,1.0,0.4459186196327209,0.6229544878005981,0.6229544878005981,0.800000011920929,1.0,-2.2966673374176025,0.9862021803855896,1.3104650974273682,0.4687113761901855,0.8703791499137878,0.8703791499137878,0.0,102.00687408447266,109.0,34593.52734375,0.0,1087.2301025390625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859411895275116,1.0,0.0,0.0,3.62172269821167,3.621746778488159,8.752329563321837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72216796875,0.0,1516.96435546875,1895.4371337890625,0.0,3023.4892578125,0.9004057049751282,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.716064453125,0.9990000128746032,0.5896510481834412,0.4771645367145538,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705293297767639,0.2410494834184646,0.2298554480075836,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142333984375,0.8043516278266907,0.273364782333374,0.192526176571846,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.7293490767478943,0.2023938745260238,0.1936325430870056,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027855515480042,0.1801485568284988,0.8200684785842896,283.7149963378906,284.95001220703125,297.509033203125,288.4590148925781,296.394775390625,297.30908203125,283.7213439941406,1.0,0.4459186196327209,0.6229544878005981,0.6229544878005981,0.800000011920929,1.0,-2.2966673374176025,0.9862021803855896,1.3104650974273682,0.4687113761901855,0.8703791499137878,0.8703791499137878,0.0,102.00687408447266,109.0,34593.52734375,0.0,1087.2301025390625,1.0,280.042236328125,282.3171691894531,291.4231872558594,293.6156311035156,293.1499938964844,293.1499938964844,280.3500061035156,38024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859411895275116,1.0,0.0,0.0,3.62172269821167,3.621746778488159,8.752329563321837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.72216796875,0.0,1516.96435546875,1895.4371337890625,0.0,3023.4892578125,0.9004057049751282,1.0,0.0,3.0,1.0,0.0
12215700,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988952636719,0.9990000128746032,0.5920596718788147,0.4778354167938232,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7718914747238159,0.2427865266799926,0.231389045715332,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939819335937,0.8048821091651917,0.2744194567203522,0.1931689083576202,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8902282714844,0.7302433252334595,0.2036001533269882,0.194677472114563,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8883972167969,0.7032319903373718,0.1808290481567382,0.8226993083953857,283.8960266113281,284.95001220703125,297.5411071777344,288.4666748046875,296.401611328125,297.3167724609375,283.91265869140625,1.0,0.4472943544387817,0.5286930799484253,0.5286930799484253,1.0,1.0,-2.3044991493225098,0.8706561923027039,1.433843016624451,0.3515350818634033,0.8650959134101868,0.8650959134101868,0.0,102.40997314453124,109.0,33883.09765625,0.0,1097.496337890625,1.0,280.297607421875,282.5313415527344,291.3961486816406,293.49224853515625,293.1499938964844,293.1499938964844,280.3500061035156,37907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505985736846924,1.0,0.0,0.0,3.5861270427703857,3.586150646209717,8.581133101870364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.8232421875,0.0,1477.2841796875,1895.4371337890625,0.0,2940.877685546875,0.8924523591995239,1.0,0.0,3.0,1.0,0.0
12215760,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874572753906,0.9990000128746032,0.5949497222900391,0.4785297214984894,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9856872558594,0.7734833359718323,0.2447059899568557,0.2331437766551971,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.986083984375,0.8056671619415283,0.2756775021553039,0.1940021514892578,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9850158691406,0.7313509583473206,0.204973042011261,0.195921778678894,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9844970703125,0.7039376497268677,0.181677371263504,0.826239287853241,283.9866638183594,284.95001220703125,297.57305908203125,288.4742431640625,296.4212951660156,297.3285217285156,283.9915466308594,1.0,0.4489080905914306,0.5431919693946838,0.5431919693946838,1.0,1.0,-2.3141872882843018,0.8838903903961182,1.4302970170974731,0.3625474274158478,0.8596435785293579,0.8596435785293579,0.0,102.89729309082033,112.0,33880.14453125,0.0,1109.8975830078125,1.0,280.3412170410156,282.61376953125,291.4293212890625,293.571533203125,293.1499938964844,293.1499938964844,280.6499938964844,37786.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470414876937866,1.0,0.0,0.0,3.5537893772125244,3.5538127422332764,8.427070952166105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.48974609375,0.0,1441.7547607421875,1895.4371337890625,0.0,2907.568603515625,0.8851385712623596,1.0,0.0,3.0,1.0,0.0
12215820,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011154651641846,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766139507293701,0.2487863898277282,0.2369313389062881,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071407675743103,0.2784239053726196,0.1958698332309723,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335503697395325,0.2079403847455978,0.1986701935529709,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221814155578,0.834665834903717,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,296.46630859375,297.3553161621094,284.2391357421875,1.0,0.452745109796524,0.5721897482872009,0.5721897482872009,1.0,1.0,-2.33681583404541,0.927701473236084,1.4091144800186155,0.4012309312820434,0.8520238399505615,0.8520238399505615,0.0,104.15777587890624,115.0,33159.7890625,0.0,1139.66796875,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515169143677,1.0,0.0,0.0,3.4972569942474365,3.4972798824310303,8.161094910974498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48876953125,0.0,1380.37255859375,1895.4371337890625,0.0,2801.115966796875,0.8723692297935486,1.0,0.0,3.0,1.0,0.0
12215880,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352294921875,0.9990000128746032,0.6011154651641846,0.4805397391319275,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.23358154296875,0.7766139507293701,0.2487863898277282,0.2369313389062881,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23394775390625,0.8071407675743103,0.2784239053726196,0.1958698332309723,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23297119140625,0.7335503697395325,0.2079403847455978,0.1986701935529709,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2324523925781,0.7054166793823242,0.1836221814155578,0.834665834903717,284.2344970703125,284.95001220703125,297.6365661621094,288.4891052246094,296.46630859375,297.3553161621094,284.2391357421875,1.0,0.452745109796524,0.5721897482872009,0.5721897482872009,1.0,1.0,-2.33681583404541,0.927701473236084,1.4091144800186155,0.4012309312820434,0.8520238399505615,0.8520238399505615,0.0,104.15777587890624,115.0,33159.7890625,0.0,1139.66796875,1.0,280.640625,282.9004211425781,291.447021484375,293.5431823730469,293.1499938964844,293.1499938964844,280.95001220703125,37477.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356515169143677,1.0,0.0,0.0,3.4972569942474365,3.4972798824310303,8.161094910974498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.48876953125,0.0,1380.37255859375,1895.4371337890625,0.0,2801.115966796875,0.8723692297935486,1.0,0.0,3.0,1.0,0.0
12215940,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074764728546143,0.4833621084690094,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795637249946594,0.2531250715255737,0.2409943491220474,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084076046943665,0.2814395129680633,0.197944775223732,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356142401695251,0.2111305147409439,0.2016625553369522,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068361043930054,0.1858159154653549,0.844380259513855,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,296.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572599530220032,0.6011874675750732,0.6011874675750732,1.0,1.0,-2.3628416061401367,0.9679800271987916,1.3948614597320557,0.4356362521648407,0.8476511836051941,0.8476511836051941,0.0,105.76496124267578,118.0,32502.529296875,0.0,1175.1988525390625,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251258730888367,1.0,0.0,0.0,3.45448899269104,3.4545111656188965,7.962710242281901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.568359375,0.0,1334.1768798828125,1895.4371337890625,0.0,2703.120849609375,0.8626126050949097,1.0,0.0,3.0,1.0,0.0
12216000,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.9990000128746032,0.6074764728546143,0.4833621084690094,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47900390625,0.7795637249946594,0.2531250715255737,0.2409943491220474,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47930908203125,0.8084076046943665,0.2814395129680633,0.197944775223732,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783630371094,0.7356142401695251,0.2111305147409439,0.2016625553369522,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47784423828125,0.7068361043930054,0.1858159154653549,0.844380259513855,284.4798583984375,284.95001220703125,297.6994323730469,288.50360107421875,296.5121154785156,297.3832397460937,284.4844970703125,1.0,0.4572599530220032,0.6011874675750732,0.6011874675750732,1.0,1.0,-2.3628416061401367,0.9679800271987916,1.3948614597320557,0.4356362521648407,0.8476511836051941,0.8476511836051941,0.0,105.76496124267578,118.0,32502.529296875,0.0,1175.1988525390625,1.0,280.94012451171875,283.1824951171875,291.465576171875,293.52020263671875,293.1499938964844,293.1499938964844,281.25,37107.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251258730888367,1.0,0.0,0.0,3.45448899269104,3.4545111656188965,7.962710242281901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.568359375,0.0,1334.1768798828125,1895.4371337890625,0.0,2703.120849609375,0.8626126050949097,1.0,0.0,3.0,1.0,0.0
12216060,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138955354690552,0.4868544638156891,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823333740234375,0.2576751410961151,0.2452721893787384,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094981908798218,0.284675657749176,0.2001866847276687,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737530529499054,0.2144902944564819,0.2048321366310119,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552147865295,0.188192680478096,0.8550107479095459,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,296.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623136520385742,0.5987768769264221,0.5987768769264221,1.0,1.0,-2.3914451599121094,0.9797289967536926,1.411716103553772,0.4409754872322082,0.8465230464935303,0.8465230464935303,0.0,107.65554809570312,121.0,31926.185546875,0.0,1215.658935546875,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154872059822083,1.0,0.0,0.0,3.4270989894866943,3.427121162414551,7.83694133588142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.943359375,0.0,1303.9306640625,1895.4371337890625,0.0,2613.813720703125,0.8562285304069519,1.0,0.0,3.0,1.0,0.0
12216120,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7249450683594,0.9990000128746032,0.6138955354690552,0.4868544638156891,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.7823333740234375,0.2576751410961151,0.2452721893787384,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8094981908798218,0.284675657749176,0.2001866847276687,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72271728515625,0.737530529499054,0.2144902944564819,0.2048321366310119,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221984863281,0.7081552147865295,0.188192680478096,0.8550107479095459,284.7242126464844,284.95001220703125,297.7616882324219,288.5177307128906,296.55377197265625,297.4104309082031,284.7288513183594,1.0,0.4623136520385742,0.5987768769264221,0.5987768769264221,1.0,1.0,-2.3914451599121094,0.9797289967536926,1.411716103553772,0.4409754872322082,0.8465230464935303,0.8465230464935303,0.0,107.65554809570312,121.0,31926.185546875,0.0,1215.658935546875,1.0,281.2397766113281,283.4598693847656,291.48406982421875,293.5020446777344,293.1499938964844,293.1499938964844,281.54998779296875,36697.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154872059822083,1.0,0.0,0.0,3.4270989894866943,3.427121162414551,7.83694133588142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.943359375,0.0,1303.9306640625,1895.4371337890625,0.0,2613.813720703125,0.8562285304069519,1.0,0.0,3.0,1.0,0.0
12216180,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204256415367126,0.490861177444458,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849805355072021,0.2624266445636749,0.2497458159923553,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104787468910217,0.2881197035312652,0.2025777399539947,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393438220024109,0.2180050611495971,0.2081551998853683,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.70939701795578,0.1907265037298202,0.8663918375968933,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,296.5939636230469,297.43603515625,284.97509765625,1.0,0.4677910208702087,0.596366286277771,0.596366286277771,1.0,1.0,-2.422168016433716,0.9914683699607848,1.4306997060775757,0.4458283185958862,0.8486949801445007,0.8486949801445007,0.0,109.78148651123048,124.0,31501.296875,0.0,1260.4664306640625,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070402145385742,1.0,0.0,0.0,3.4160523414611816,3.416074275970459,7.786501328155282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8623046875,0.0,1289.9764404296875,1895.4371337890625,0.0,2535.9638671875,0.8534380793571472,1.0,0.0,3.0,1.0,0.0
12216240,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9990000128746032,0.6204256415367126,0.490861177444458,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.7849805355072021,0.2624266445636749,0.2497458159923553,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8104787468910217,0.2881197035312652,0.2025777399539947,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.7393438220024109,0.2180050611495971,0.2081551998853683,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.70939701795578,0.1907265037298202,0.8663918375968933,284.9705810546875,284.95001220703125,297.8232116699219,288.5315246582031,296.5939636230469,297.43603515625,284.97509765625,1.0,0.4677910208702087,0.596366286277771,0.596366286277771,1.0,1.0,-2.422168016433716,0.9914683699607848,1.4306997060775757,0.4458283185958862,0.8486949801445007,0.8486949801445007,0.0,109.78148651123048,124.0,31501.296875,0.0,1260.4664306640625,1.0,281.53955078125,283.7373352050781,291.504150390625,293.4935302734375,293.1499938964844,293.1499938964844,281.8500061035156,36263.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070402145385742,1.0,0.0,0.0,3.4160523414611816,3.416074275970459,7.786501328155282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8623046875,0.0,1289.9764404296875,1895.4371337890625,0.0,2535.9638671875,0.8534380793571472,1.0,0.0,3.0,1.0,0.0
12216300,297.498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6237238645553589,0.4930528104305267,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.7862336039543152,0.2648615837097168,0.2520322203636169,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.8109018802642822,0.2898987829685211,0.2038067430257797,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.7401903867721558,0.2198054492473602,0.209853321313858,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.7099618315696716,0.1920406222343444,0.8722715973854065,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,296.6116027832031,297.4449157714844,285.1487121582031,1.0,0.4706577658653259,0.5951610207557678,0.5951610207557678,1.0,1.0,-2.438127517700196,0.9975813627243042,1.4405460357666016,0.4483649730682373,0.8514979481697083,0.8514979481697083,0.0,110.92719268798828,124.0,31010.51953125,0.0,1284.3109130859375,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998718261719,293.1499938964844,293.1499938964844,281.8500061035156,36032.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009693026542664,1.0,0.0,0.0,3.416447401046753,3.4164693355560303,7.788302127664792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.77880859375,0.0,1288.75146484375,1895.4371337890625,0.0,2480.29052734375,0.8533845543861389,1.0,0.0,3.0,1.0,0.0
12216360,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.21514892578125,0.9990000128746032,0.6271459460258484,0.4951830506324768,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137451171875,0.787603497505188,0.2673738300800323,0.2544104158878326,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139892578125,0.811453104019165,0.291763424873352,0.205113798379898,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7411371469497681,0.2216669917106628,0.2116239964962005,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.7106430530548096,0.1934205889701843,0.8784987330436707,285.2144775390625,284.95001220703125,297.88397216796875,288.54498291015625,296.6295471191406,297.454345703125,285.2186889648437,1.0,0.4736075103282928,0.5944638252258301,0.5944638252258301,1.0,1.0,-2.454721450805664,1.004420280456543,1.4503012895584106,0.4514797925949096,0.854116678237915,0.854116678237915,0.0,112.0815887451172,127.0,31156.587890625,0.0,1309.239990234375,1.0,281.8394775390625,284.0101013183594,291.52557373046875,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002374172210693,1.0,0.0,0.0,3.421536922454834,3.421558618545532,7.81152380113781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.91064453125,0.0,1292.3177490234375,1895.4371337890625,0.0,2473.595703125,0.854303777217865,1.0,0.0,3.0,1.0,0.0
