time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216420,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340736150741577,0.4997041523456573,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902387380599976,0.2724944353103637,0.2592459917068481,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124549984931946,0.2955757081508636,0.20777428150177,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429417371749878,0.2254549860954284,0.2152192294597625,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119319438934326,0.1962531358003616,0.8912789225578308,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,296.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796981513500213,0.5930693745613098,0.5930693745613098,1.0,1.0,-2.488831281661988,1.0185497999191284,1.4702816009521484,0.4579577147960663,0.8626667261123657,0.8626667261123657,0.0,114.51740264892578,130.0,30829.859375,0.0,1361.6845703125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945961952209473,1.0,0.0,0.0,3.442823886871338,3.4428458213806152,7.909025043772999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.560546875,0.0,1310.478515625,1895.4371337890625,0.0,2422.1259765625,0.8586946129798889,1.0,0.0,3.0,1.0,0.0
12216480,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6340736150741577,0.4997041523456573,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.451416015625,0.7902387380599976,0.2724944353103637,0.2592459917068481,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124549984931946,0.2955757081508636,0.20777428150177,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429417371749878,0.2254549860954284,0.2152192294597625,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504089355469,0.7119319438934326,0.1962531358003616,0.8912789225578308,285.4520568847656,284.95001220703125,297.9439392089844,288.5581359863281,296.6645812988281,297.4720458984375,285.45587158203125,1.0,0.4796981513500213,0.5930693745613098,0.5930693745613098,1.0,1.0,-2.488831281661988,1.0185497999191284,1.4702816009521484,0.4579577147960663,0.8626667261123657,0.8626667261123657,0.0,114.51740264892578,130.0,30829.859375,0.0,1361.6845703125,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945961952209473,1.0,0.0,0.0,3.442823886871338,3.4428458213806152,7.909025043772999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.560546875,0.0,1310.478515625,1895.4371337890625,0.0,2422.1259765625,0.8586946129798889,1.0,0.0,3.0,1.0,0.0
12216540,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.641322672367096,0.5043208003044128,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929396629333496,0.2778116762638092,0.2642552554607391,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135385513305664,0.299583226442337,0.2105614989995956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448043823242188,0.2293872088193893,0.2189413011074066,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132888436317444,0.1992257982492447,0.9046592116355896,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,296.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860119521617889,0.5916749835014343,0.5916749835014343,1.0,1.0,-2.5242912769317627,1.0332529544830322,1.49103844165802,0.4647014439105987,0.8745880722999573,0.8745880722999573,0.0,117.0544662475586,133.0,30616.6796875,0.0,1417.5804443359375,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898000478744507,1.0,0.0,0.0,3.4791648387908936,3.47918701171875,8.07687342785357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43408203125,0.0,1344.180419921875,1895.4371337890625,0.0,2378.558837890625,0.8664615750312805,1.0,0.0,3.0,1.0,0.0
12216600,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.641322672367096,0.5043208003044128,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929396629333496,0.2778116762638092,0.2642552554607391,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135385513305664,0.299583226442337,0.2105614989995956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.698486328125,0.7448043823242188,0.2293872088193893,0.2189413011074066,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.7132888436317444,0.1992257982492447,0.9046592116355896,285.6996154785156,284.95001220703125,298.0030517578125,288.5709533691406,296.6993103027344,297.4898376464844,285.70294189453125,1.0,0.4860119521617889,0.5916749835014343,0.5916749835014343,1.0,1.0,-2.5242912769317627,1.0332529544830322,1.49103844165802,0.4647014439105987,0.8745880722999573,0.8745880722999573,0.0,117.0544662475586,133.0,30616.6796875,0.0,1417.5804443359375,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898000478744507,1.0,0.0,0.0,3.4791648387908936,3.47918701171875,8.07687342785357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.43408203125,0.0,1344.180419921875,1895.4371337890625,0.0,2378.558837890625,0.8664615750312805,1.0,0.0,3.0,1.0,0.0
12216660,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490546464920044,0.5088320970535278,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958595156669617,0.2833747267723083,0.2694893181324005,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.814838707447052,0.3038167357444763,0.2135056108236313,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468626499176025,0.2335065156221389,0.2228336483240127,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148456573486328,0.2023791372776031,0.9188170433044434,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,296.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925268292427063,0.5899680852890015,0.5899680852890015,1.0,1.0,-2.561223268508911,1.048273682594299,1.5129495859146118,0.4714289605617523,0.8900001049041748,0.8900001049041748,0.0,119.63876342773438,136.0,30507.50390625,0.0,1477.0296630859375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786341667175293,1.0,0.0,0.0,3.5296013355255127,3.529623985290528,8.312748036587436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76953125,0.0,1393.3841552734375,1895.4371337890625,0.0,2347.26123046875,0.8774194121360779,1.0,0.0,3.0,1.0,0.0
12216720,297.583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.9990000128746032,0.6490546464920044,0.5088320970535278,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958595156669617,0.2833747267723083,0.2694893181324005,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.814838707447052,0.3038167357444763,0.2135056108236313,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468626499176025,0.2335065156221389,0.2228336483240127,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148456573486328,0.2023791372776031,0.9188170433044434,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,296.7342529296875,297.5086975097656,285.9572448730469,1.0,0.4925268292427063,0.5899680852890015,0.5899680852890015,1.0,1.0,-2.561223268508911,1.048273682594299,1.5129495859146118,0.4714289605617523,0.8900001049041748,0.8900001049041748,0.0,119.63876342773438,136.0,30507.50390625,0.0,1477.0296630859375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786341667175293,1.0,0.0,0.0,3.5296013355255127,3.529623985290528,8.312748036587436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76953125,0.0,1393.3841552734375,1895.4371337890625,0.0,2347.26123046875,0.8774194121360779,1.0,0.0,3.0,1.0,0.0
12216780,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572154760360718,0.5132253766059875,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989810705184937,0.2891564667224884,0.2749347388744354,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163270950317383,0.3082404434680938,0.2165864109992981,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491081953048706,0.2377908378839492,0.2268861979246139,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165862321853638,0.2056940048933029,0.9337193965911864,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,296.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992244839668274,0.5882611870765686,0.5882611870765686,1.0,1.0,-2.599520206451416,1.0638434886932373,1.5356767177581787,0.4783993661403656,0.9087321162223816,0.9087321162223816,0.0,122.26397705078124,139.0,30401.92578125,0.0,1540.045654296875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839206457138062,1.0,0.0,0.0,3.5919442176818848,3.5919673442840576,8.608994903624989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09228515625,0.0,1457.09912109375,1895.4371337890625,0.0,2325.411865234375,0.8911193013191223,1.0,0.0,3.0,1.0,0.0
12216840,297.60968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9990000128746032,0.6572154760360718,0.5132253766059875,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989810705184937,0.2891564667224884,0.2749347388744354,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163270950317383,0.3082404434680938,0.2165864109992981,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491081953048706,0.2377908378839492,0.2268861979246139,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165862321853638,0.2056940048933029,0.9337193965911864,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,296.7691345214844,297.52813720703125,286.2072448730469,1.0,0.4992244839668274,0.5882611870765686,0.5882611870765686,1.0,1.0,-2.599520206451416,1.0638434886932373,1.5356767177581787,0.4783993661403656,0.9087321162223816,0.9087321162223816,0.0,122.26397705078124,139.0,30401.92578125,0.0,1540.045654296875,1.0,283.0409545898437,285.0602722167969,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839206457138062,1.0,0.0,0.0,3.5919442176818848,3.5919673442840576,8.608994903624989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.09228515625,0.0,1457.09912109375,1895.4371337890625,0.0,2325.411865234375,0.8911193013191223,1.0,0.0,3.0,1.0,0.0
12216900,297.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6603410840034485,0.5157389044761658,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002767562866211,0.2917181253433227,0.2775898575782776,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.8167990446090698,0.3100183606147766,0.2180441468954086,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.7500040531158447,0.2396502196788787,0.2288507968187332,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172354459762573,0.2071009576320648,0.9409375190734864,286.0618591308594,284.95001220703125,298.14666748046875,288.601806640625,296.7823791503906,297.5311584472656,286.0508117675781,1.0,0.5026100277900696,0.5874077081680298,0.5874077081680298,1.0,1.0,-2.618518829345703,1.071532130241394,1.5469865798950195,0.481860488653183,0.9148090481758118,0.9148090481758118,0.0,123.68157958984376,139.0,31217.576171875,0.0,1572.4317626953125,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994385957717896,1.0,0.0,0.0,3.622830629348755,3.622853994369507,8.757685350246902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1435546875,0.0,1490.9808349609375,1895.4371337890625,0.0,2466.29345703125,0.8980072736740112,1.0,0.0,3.0,1.0,0.0
12216960,297.6019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.6623106598854065,0.5194054841995239,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005120754241943,0.2938337326049804,0.2798032164573669,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162062764167786,0.3112519979476928,0.2190923243761062,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499601244926453,0.2411156743764877,0.2304356694221496,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.7169555425643921,0.2081214934587478,0.9464764595031738,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,296.79052734375,297.5257873535156,286.0036926269531,1.0,0.5059086680412292,0.5864161849021912,0.5864161849021912,1.0,1.0,-2.6354072093963623,1.0781131982803345,1.5572940111160278,0.4847006797790527,0.9212213754653932,0.9212213754653932,0.0,125.3900146484375,142.0,31468.7734375,0.0,1603.5845947265625,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113632798194885,1.0,0.0,0.0,3.651087522506714,3.651111125946045,8.894832603800751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.5078125,0.0,1522.7020263671875,1895.4371337890625,0.0,2575.75341796875,0.9044238328933716,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638016104698181,0.5287895202636719,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990514636039734,0.2971859276294708,0.2833451926708221,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131105303764343,0.3127090334892273,0.2204171866178512,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481179237365723,0.2432337403297424,0.232799544930458,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145301103591919,0.2092951387166977,0.953567624092102,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,296.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307373046875,0.5844331979751587,0.5844331979751587,1.0,1.0,-2.6638991832733154,1.0888235569000244,1.575075626373291,0.4890967011451721,0.9303461909294128,0.9303461909294128,0.0,129.29830932617188,145.0,32451.255859375,0.0,1661.6126708984375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365833759307861,1.0,0.0,0.0,3.700684785842896,3.700709104537964,9.138132668340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46923828125,0.0,1580.3389892578125,1895.4371337890625,0.0,2809.81103515625,0.9157147407531738,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6638016104698181,0.5287895202636719,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758178710937,0.7990514636039734,0.2971859276294708,0.2833451926708221,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131105303764343,0.3127090334892273,0.2204171866178512,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481179237365723,0.2432337403297424,0.232799544930458,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145301103591919,0.2092951387166977,0.953567624092102,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,296.7973327636719,297.4997253417969,285.7737731933594,1.0,0.5121307373046875,0.5844331979751587,0.5844331979751587,1.0,1.0,-2.6638991832733154,1.0888235569000244,1.575075626373291,0.4890967011451721,0.9303461909294128,0.9303461909294128,0.0,129.29830932617188,145.0,32451.255859375,0.0,1661.6126708984375,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365833759307861,1.0,0.0,0.0,3.700684785842896,3.700709104537964,9.138132668340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.46923828125,0.0,1580.3389892578125,1895.4371337890625,0.0,2809.81103515625,0.9157147407531738,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630601286888123,0.5395287275314331,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961858510971069,0.299810379743576,0.2860884368419647,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085899353027344,0.313393235206604,0.2210955917835235,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449802160263062,0.2446445673704147,0.2344013005495071,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104941010475159,0.2096529901027679,0.956583857536316,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,296.796875,297.4623107910156,285.5682067871094,1.0,0.5177516937255859,0.5824502110481262,0.5824502110481262,1.0,1.0,-2.686469554901123,1.0968077182769775,1.5896618366241455,0.4920677840709686,0.9368903040885924,0.9368903040885924,0.0,133.4925994873047,133.0,33554.0546875,0.0,1713.4100341796875,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547042012214661,1.0,0.0,0.0,3.740235567092896,3.740260124206543,9.334502806268574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.259765625,0.0,1627.8729248046875,1895.4371337890625,0.0,2979.349365234375,0.9247763156890868,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.9990000128746032,0.6630601286888123,0.5395287275314331,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56988525390625,0.7961858510971069,0.299810379743576,0.2860884368419647,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.8085899353027344,0.313393235206604,0.2210955917835235,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.57012939453125,0.7449802160263062,0.2446445673704147,0.2344013005495071,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.7104941010475159,0.2096529901027679,0.956583857536316,285.5696105957031,284.95001220703125,298.28375244140625,288.6310729980469,296.796875,297.4623107910156,285.5682067871094,1.0,0.5177516937255859,0.5824502110481262,0.5824502110481262,1.0,1.0,-2.686469554901123,1.0968077182769775,1.5896618366241455,0.4920677840709686,0.9368903040885924,0.9368903040885924,0.0,133.4925994873047,133.0,33554.0546875,0.0,1713.4100341796875,1.0,282.15771484375,284.3050231933594,291.7069091796875,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547042012214661,1.0,0.0,0.0,3.740235567092896,3.740260124206543,9.334502806268574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.259765625,0.0,1627.8729248046875,1895.4371337890625,0.0,2979.349365234375,0.9247763156890868,1.0,0.0,3.0,1.0,0.0
12217260,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621770858764648,0.53851318359375,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987402677536011,0.3019903898239136,0.288227915763855,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093809485435486,0.3136417269706726,0.2213308364152908,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464242577552795,0.2456070929765701,0.2353958785533905,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108832001686096,0.2094887942075729,0.9563185572624208,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,296.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338221549988,0.5805700421333313,0.5805700421333313,1.0,1.0,-2.689004182815552,1.095809817314148,1.5931943655014038,0.4907820522785187,0.9406592845916748,0.9406592845916748,0.0,133.26968383789062,121.0,34497.90625,0.0,1716.08837890625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687628507614136,1.0,0.0,0.0,3.769752025604248,3.7697770595550537,9.482412792749528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31591796875,0.0,1664.542236328125,1895.4371337890625,0.0,3111.205078125,0.9315882325172424,1.0,0.0,3.0,1.0,0.0
12217320,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.9990000128746032,0.6621770858764648,0.53851318359375,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604431152344,0.7987402677536011,0.3019903898239136,0.288227915763855,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3603820800781,0.8093809485435486,0.3136417269706726,0.2213308364152908,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3607788085937,0.7464242577552795,0.2456070929765701,0.2353958785533905,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.361083984375,0.7108832001686096,0.2094887942075729,0.9563185572624208,285.360107421875,284.95001220703125,298.3365478515625,288.64239501953125,296.7967529296875,297.4267883300781,285.3579406738281,1.0,0.5174338221549988,0.5805700421333313,0.5805700421333313,1.0,1.0,-2.689004182815552,1.095809817314148,1.5931943655014038,0.4907820522785187,0.9406592845916748,0.9406592845916748,0.0,133.26968383789062,121.0,34497.90625,0.0,1716.08837890625,1.0,281.857421875,284.0483703613281,291.6982727050781,293.97760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35225.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687628507614136,1.0,0.0,0.0,3.769752025604248,3.7697770595550537,9.482412792749528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.31591796875,0.0,1664.542236328125,1895.4371337890625,0.0,3111.205078125,0.9315882325172424,1.0,0.0,3.0,1.0,0.0
12217380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633528470993042,0.5282207131385803,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056467771530151,0.3038439452648163,0.2899168729782104,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143601417541504,0.3135614097118377,0.2212344408035278,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.751594603061676,0.2462464421987533,0.2359413057565689,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148615717887878,0.2090180367231369,0.953892171382904,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,296.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435394287109,0.5786899328231812,0.5786899328231812,1.0,1.0,-2.6763012409210205,1.0879714488983154,1.5883296728134155,0.485897421836853,0.9414380192756652,0.9414380192756652,0.0,129.5724334716797,124.0,35295.28125,0.0,1680.7109375,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799868822097778,1.0,0.0,0.0,3.788862705230713,3.7888879776000977,9.57879819907248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.91650390625,0.0,1689.38232421875,1895.4371337890625,0.0,3216.4580078125,0.936066508293152,1.0,0.0,3.0,1.0,0.0
12217440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.141357421875,0.9990000128746032,0.6633528470993042,0.5282207131385803,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.8056467771530151,0.3038439452648163,0.2899168729782104,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.8143601417541504,0.3135614097118377,0.2212344408035278,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.751594603061676,0.2462464421987533,0.2359413057565689,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.7148615717887878,0.2090180367231369,0.953892171382904,285.1417236328125,284.95001220703125,298.3881225585937,288.65350341796875,296.802490234375,297.4025573730469,285.13934326171875,1.0,0.5131435394287109,0.5786899328231812,0.5786899328231812,1.0,1.0,-2.6763012409210205,1.0879714488983154,1.5883296728134155,0.485897421836853,0.9414380192756652,0.9414380192756652,0.0,129.5724334716797,124.0,35295.28125,0.0,1680.7109375,1.0,281.5572204589844,283.7873840332031,291.695068359375,294.023193359375,293.1499938964844,293.1499938964844,281.25,35506.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799868822097778,1.0,0.0,0.0,3.788862705230713,3.7888879776000977,9.57879819907248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.91650390625,0.0,1689.38232421875,1895.4371337890625,0.0,3216.4580078125,0.936066508293152,1.0,0.0,3.0,1.0,0.0
12217500,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9990000128746032,0.6645587682723999,0.5249621868133545,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8080950975418091,0.3047134280204773,0.2907293140888214,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8158887028694153,0.3134635388851166,0.2211652547121048,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7533381581306458,0.2465063482522964,0.2361767441034317,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7159783244132996,0.2087419480085373,0.9525670409202576,284.98974609375,284.95001220703125,298.4134521484375,288.6590270996094,296.8079528808594,297.3952941894531,284.9794921875,1.0,0.5120559930801392,0.5777498483657837,0.5777498483657837,1.0,1.0,-2.671957492828369,1.0849777460098269,1.586979866027832,0.4837220311164856,0.94023334980011,0.94023334980011,0.0,128.3955078125,124.0,36182.5546875,0.0,1669.093505859375,1.0,281.297607421875,283.59478759765625,291.7232971191406,294.1508483886719,293.1499938964844,293.1499938964844,281.25,35654.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875203132629395,1.0,0.0,0.0,3.7947208881378174,3.794746398925781,9.608442042008392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.89990234375,0.0,1697.5318603515625,1895.4371337890625,0.0,3287.01025390625,0.9374511241912842,1.0,0.0,3.0,1.0,0.0
12217560,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6654865145683289,0.5234445929527283,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095584511756897,0.3055219352245331,0.2914722561836242,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164848685264587,0.3132946789264679,0.2210335582494735,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.754225492477417,0.2467066496610641,0.2363520115613937,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162779569625854,0.2084177136421203,0.9510425925254822,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,296.8123779296875,297.3861389160156,284.93365478515625,1.0,0.5113831758499146,0.5772163271903992,0.5772163271903992,1.0,1.0,-2.6692450046539307,1.083130121231079,1.586114764213562,0.4824389219284057,0.9395421147346495,0.9395421147346495,0.0,127.82674407958984,127.0,36261.1796875,0.0,1662.6092529296875,1.0,281.2571716308594,283.5422058105469,291.7004089355469,294.0823059082031,293.1499938964844,293.1499938964844,280.95001220703125,35779.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899598121643066,1.0,0.0,0.0,3.79779314994812,3.797818422317505,9.62400577009248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.98388671875,0.0,1702.176513671875,1895.4371337890625,0.0,3309.831787109375,0.9382513761520386,1.0,0.0,3.0,1.0,0.0
12217620,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664189100265503,0.5232452750205994,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110069036483765,0.3070586919784546,0.2929510474205017,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162602782249451,0.3128557801246643,0.2207579761743545,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546577453613281,0.2470192462205886,0.2366798818111419,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156117558479309,0.2076979279518127,0.947953760623932,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,296.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111017823219299,0.5761493444442749,0.5761493444442749,1.0,1.0,-2.6671302318573,1.0809725522994995,1.5861576795578003,0.4806829392910003,0.935038447380066,0.935038447380066,0.0,127.6873550415039,130.0,37246.40625,0.0,1658.9488525390625,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001442193984985,1.0,0.0,0.0,3.796775102615357,3.79680061340332,9.618847798265051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.49609375,0.0,1703.0501708984375,1895.4371337890625,0.0,3404.9287109375,0.9381954669952391,1.0,0.0,3.0,1.0,0.0
12217680,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6664189100265503,0.5232452750205994,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.8110069036483765,0.3070586919784546,0.2929510474205017,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162602782249451,0.3128557801246643,0.2207579761743545,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546577453613281,0.2470192462205886,0.2366798818111419,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367553710937,0.7156117558479309,0.2076979279518127,0.947953760623932,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,296.8182373046875,297.3635559082031,284.7344970703125,1.0,0.5111017823219299,0.5761493444442749,0.5761493444442749,1.0,1.0,-2.6671302318573,1.0809725522994995,1.5861576795578003,0.4806829392910003,0.935038447380066,0.935038447380066,0.0,127.6873550415039,130.0,37246.40625,0.0,1658.9488525390625,1.0,280.95709228515625,283.3043518066406,291.7117614746094,294.15216064453125,293.1499938964844,293.1499938964844,280.6499938964844,36048.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001442193984985,1.0,0.0,0.0,3.796775102615357,3.79680061340332,9.618847798265051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.49609375,0.0,1703.0501708984375,1895.4371337890625,0.0,3404.9287109375,0.9381954669952391,1.0,0.0,3.0,1.0,0.0
12217740,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659318208694458,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108453750610352,0.3084582090377807,0.2943356931209564,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144450783729553,0.3122528791427612,0.2203923016786575,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535939812660217,0.247191309928894,0.2369096726179123,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134996056556702,0.2068471014499664,0.9444589018821716,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,296.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118352770805359,0.5750823020935059,0.5750823020935059,1.0,1.0,-2.667785882949829,1.080046534538269,1.58773934841156,0.4795544147491455,0.9279807209968568,0.9279807209968568,0.0,128.57640075683594,133.0,38229.453125,0.0,1663.9384765625,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910534143447876,1.0,0.0,0.0,3.785687208175659,3.785712718963623,9.56274902819132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.36865234375,0.0,1691.9171142578125,1895.4371337890625,0.0,3501.560302734375,0.9358792901039124,1.0,0.0,3.0,1.0,0.0
12217800,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6659318208694458,0.5260387063026428,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108453750610352,0.3084582090377807,0.2943356931209564,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8144450783729553,0.3122528791427612,0.2203923016786575,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.542236328125,0.7535939812660217,0.247191309928894,0.2369096726179123,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7134996056556702,0.2068471014499664,0.9444589018821716,284.54180908203125,284.95001220703125,298.5349426269531,288.6859436035156,296.819580078125,297.3343200683594,284.54058837890625,1.0,0.5118352770805359,0.5750823020935059,0.5750823020935059,1.0,1.0,-2.667785882949829,1.080046534538269,1.58773934841156,0.4795544147491455,0.9279807209968568,0.9279807209968568,0.0,128.57640075683594,133.0,38229.453125,0.0,1663.9384765625,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237548828125,293.1499938964844,293.1499938964844,280.3500061035156,36320.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910534143447876,1.0,0.0,0.0,3.785687208175659,3.785712718963623,9.56274902819132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.36865234375,0.0,1691.9171142578125,1895.4371337890625,0.0,3501.560302734375,0.9358792901039124,1.0,0.0,3.0,1.0,0.0
12217860,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640405058860779,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095468282699585,0.3097299933433532,0.2956233024597168,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114817142486572,0.3115046620368957,0.2199413776397705,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514849305152893,0.247234046459198,0.2370405495166778,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102847695350647,0.2058707922697067,0.9405136108398438,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,296.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132373571395874,0.5739292502403259,0.5739292502403259,1.0,1.0,-2.670074939727783,1.0797443389892578,1.5903306007385254,0.4786944091320038,0.9184480309486388,0.9184480309486388,0.0,130.18431091308594,136.0,39204.1953125,0.0,1674.5518798828125,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208492040634156,1.0,0.0,0.0,3.764134168624878,3.764159440994263,9.454171276956912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.66015625,0.0,1668.5474853515625,1895.4371337890625,0.0,3596.993408203125,0.931224524974823,1.0,0.0,3.0,1.0,0.0
12217920,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9990000128746032,0.6640405058860779,0.5309222936630249,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.353515625,0.8095468282699585,0.3097299933433532,0.2956233024597168,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534851074219,0.8114817142486572,0.3115046620368957,0.2199413776397705,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.35369873046875,0.7514849305152893,0.247234046459198,0.2370405495166778,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538818359375,0.7102847695350647,0.2058707922697067,0.9405136108398438,284.3533630371094,284.95001220703125,298.5810546875,288.6965026855469,296.8174133300781,297.30035400390625,284.3523864746094,1.0,0.5132373571395874,0.5739292502403259,0.5739292502403259,1.0,1.0,-2.670074939727783,1.0797443389892578,1.5903306007385254,0.4786944091320038,0.9184480309486388,0.9184480309486388,0.0,130.18431091308594,136.0,39204.1953125,0.0,1674.5518798828125,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940673828125,293.1499938964844,293.1499938964844,280.04998779296875,36603.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208492040634156,1.0,0.0,0.0,3.764134168624878,3.764159440994263,9.454171276956912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.66015625,0.0,1668.5474853515625,1895.4371337890625,0.0,3596.993408203125,0.931224524974823,1.0,0.0,3.0,1.0,0.0
12217980,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607499718666077,0.5372223258018494,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074588775634766,0.3108914494514465,0.2968204319477081,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076860904693604,0.3106340765953064,0.2194144427776336,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486895322799683,0.2471645176410675,0.237079232931137,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062245011329651,0.2047905325889587,0.9361595511436462,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,296.8138427734375,297.26513671875,284.1715393066406,1.0,0.515068531036377,0.5727761387825012,0.5727761387825012,1.0,1.0,-2.673264503479004,1.0798293352127075,1.5934350490570068,0.4780256748199463,0.9065484404563904,0.9065484404563904,0.0,132.288818359375,124.0,40190.74609375,0.0,1688.7474365234375,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309247732162476,1.0,0.0,0.0,3.731456756591797,3.7314817905426025,9.290736215916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9404296875,0.0,1632.6021728515625,1895.4371337890625,0.0,3689.614990234375,0.9240964651107788,1.0,0.0,3.0,1.0,0.0
12218040,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1720275878906,0.9990000128746032,0.6607499718666077,0.5372223258018494,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8074588775634766,0.3108914494514465,0.2968204319477081,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722717285156,0.8076860904693604,0.3106340765953064,0.2194144427776336,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17242431640625,0.7486895322799683,0.2471645176410675,0.237079232931137,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.172607421875,0.7062245011329651,0.2047905325889587,0.9361595511436462,284.17218017578125,284.95001220703125,298.62567138671875,288.7069702148437,296.8138427734375,297.26513671875,284.1715393066406,1.0,0.515068531036377,0.5727761387825012,0.5727761387825012,1.0,1.0,-2.673264503479004,1.0798293352127075,1.5934350490570068,0.4780256748199463,0.9065484404563904,0.9065484404563904,0.0,132.288818359375,124.0,40190.74609375,0.0,1688.7474365234375,1.0,280.0574645996094,282.633056640625,291.7433776855469,294.36383056640625,293.1499938964844,293.1499938964844,279.75,36902.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309247732162476,1.0,0.0,0.0,3.731456756591797,3.7314817905426025,9.290736215916696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.9404296875,0.0,1632.6021728515625,1895.4371337890625,0.0,3689.614990234375,0.9240964651107788,1.0,0.0,3.0,1.0,0.0
12218100,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0335693359375,0.9990000128746032,0.6588292121887207,0.5361565351486206,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8084840178489685,0.3114390671253204,0.2973574995994568,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0364990234375,0.8078438639640808,0.3101648390293121,0.219106838107109,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.7491146326065063,0.2470935881137848,0.237029880285263,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399169921875,0.7060591578483582,0.2042310833930969,0.9336804747581482,284.03515625,284.95001220703125,298.6473999023437,288.712158203125,296.8131103515625,297.2499084472656,284.02557373046875,1.0,0.513917863368988,0.5721995830535889,0.5721995830535889,1.0,1.0,-2.669236421585083,1.077330231666565,1.5919063091278076,0.4765920639038086,0.8991379141807556,0.8991379141807556,0.0,131.81582641601562,124.0,41105.1875,0.0,1680.7679443359375,1.0,279.7993469238281,282.46405029296875,291.7735290527344,294.500732421875,293.1499938964844,293.1499938964844,279.75,37076.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383023381233216,1.0,0.0,0.0,3.7108500003814697,3.710874795913696,9.188404419546714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.69140625,0.0,1610.112060546875,1895.4371337890625,0.0,3756.996826171875,0.9195603728294371,1.0,0.0,3.0,1.0,0.0
12218160,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9876708984375,0.9990000128746032,0.6573126912117004,0.5324456095695496,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8107113242149353,0.3119270205497741,0.2977701127529144,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.988037109375,0.8092103004455566,0.3096269965171814,0.2186976671218872,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882507324219,0.7506181597709656,0.2469681799411773,0.2368680387735366,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9884948730469,0.7070146799087524,0.2036376148462295,0.9307923913002014,283.9878845214844,284.95001220703125,298.6687316894531,288.71734619140625,296.81396484375,297.2378234863281,283.98663330078125,1.0,0.511796236038208,0.5716007351875305,0.5716007351875305,1.0,1.0,-2.6611223220825195,1.0729957818984983,1.5881264209747314,0.474124550819397,0.8922017216682434,0.8922017216682434,0.0,130.3587646484375,127.0,41091.66015625,0.0,1662.4832763671875,1.0,279.7576599121094,282.4235534667969,291.7532958984375,294.4334716796875,293.1499938964844,293.1499938964844,280.04998779296875,37235.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408861994743348,1.0,0.0,0.0,3.6865251064300537,3.686549663543701,9.06833804492635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.6357421875,0.0,1583.5228271484375,1895.4371337890625,0.0,3780.5,0.9142633080482484,1.0,0.0,3.0,1.0,0.0
12218220,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.6581104397773743,0.5296273827552795,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8135091662406921,0.3140316307544708,0.2993549108505249,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104146718978882,0.3098574876785278,0.2185238152742386,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522058486938477,0.2476413547992706,0.2371677309274673,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.7075044512748718,0.2032670974731445,0.9276937246322632,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,296.82818603515625,297.2349548339844,284.18438720703125,1.0,0.5107316374778748,0.570402979850769,0.570402979850769,1.0,1.0,-2.6560487747192383,1.0693527460098269,1.5866960287094116,0.4713504314422607,0.883472740650177,0.883472740650177,0.0,129.28221130371094,130.0,39865.54296875,0.0,1650.3702392578125,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.2052307128906,293.1499938964844,293.1499938964844,280.3500061035156,37186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92469984292984,1.0,0.0,0.0,3.641387701034546,3.641411781311035,8.847633807818056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.16748046875,0.0,1532.4617919921875,1895.4371337890625,0.0,3632.466552734375,0.904187560081482,1.0,0.0,3.0,1.0,0.0
